Program Version,EnergyPlus, Version 23.1.0-87ed9199d4, YMD=2023.09.09 10:58
! <Version>, Version ID
 Version, 23.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, Yes
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  24.20,  18.90,  15.70,  13.60,  15.50,  17.10,  21.20,  26.90,  27.60,  27.90,  27.40,  26.20
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,SINGAPORE - SGP IWEC Data WMO#=486980,1.37,103.98,8.00,16.00,101133,1.2020
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,21.85,14.30,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,-College-ASHRAE 169-2013-2A created: 2023-09-08 18:26:06 +0800,0.000,City,4.00000E-002,0.20000,FullInteriorAndExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,TARP
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,117,1149,104
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, CB_CAFE_STUDY_LOUNGE_F1 ZN,0.0,0.00,37.80,0.00,8.99,34.95,1.98,1,1,1,0.00,18.29,29.57,40.08,0.00,3.96,3.96,712.31,TARP,TARP,179.77,105.07,72.78,32.29,13,2,0,Yes
 Zone Information, CB_CLASSROOM_1_F2 ZN,0.0,63.40,29.57,3.96,59.97,33.68,5.94,1,1,1,56.54,63.40,29.57,37.80,3.96,7.92,3.96,223.63,TARP,TARP,56.44,59.78,41.49,18.29,7,2,0,Yes
 Zone Information, CB_CLASSROOM_1_F3 ZN,0.0,56.54,37.80,7.92,59.97,33.68,9.91,1,1,1,56.54,63.40,29.57,37.80,7.92,11.89,3.96,223.63,TARP,TARP,56.44,59.78,41.40,18.39,7,2,0,Yes
 Zone Information, CB_CLASSROOM_1_F4 ZN,0.0,5.49,37.80,11.89,4.57,33.68,13.87,1,1,1,-9.77E-015,9.14,29.57,37.80,11.89,15.85,3.96,298.18,TARP,TARP,75.25,68.84,47.71,21.13,8,2,0,Yes
 Zone Information, CB_CLASSROOM_2_F2 ZN,0.0,49.68,37.80,3.96,53.11,33.68,5.94,1,1,1,49.68,56.54,29.57,37.80,3.96,7.92,3.96,223.63,TARP,TARP,56.44,27.17,18.86,8.32,7,1,0,Yes
 Zone Information, CB_CLASSROOM_2_F3 ZN,0.0,56.54,29.57,7.92,53.11,33.68,9.91,1,1,1,49.68,56.54,29.57,37.80,7.92,11.89,3.96,223.63,TARP,TARP,56.44,27.17,18.82,8.36,7,1,0,Yes
 Zone Information, CB_CLASSROOM_2_F4 ZN,0.0,9.14,37.80,11.89,13.72,33.68,13.87,1,1,1,9.14,18.29,29.57,37.80,11.89,15.85,3.96,298.18,TARP,TARP,75.25,36.23,25.11,11.12,7,1,0,Yes
 Zone Information, CB_CLASSROOM_3_F2 ZN,0.0,49.68,29.57,3.96,46.25,33.68,5.94,1,1,1,42.82,49.68,29.57,37.80,3.96,7.92,3.96,223.63,TARP,TARP,56.44,27.17,18.85,8.32,8,1,0,Yes
 Zone Information, CB_CLASSROOM_3_F3 ZN,0.0,49.68,29.57,7.92,46.25,33.68,9.91,1,1,1,42.82,49.68,29.57,37.80,7.92,11.89,3.96,223.63,TARP,TARP,56.44,27.17,18.81,8.36,8,1,0,Yes
 Zone Information, CB_CLASSROOM_3_F4 ZN,0.0,27.43,29.57,11.89,22.86,33.68,13.87,1,1,1,18.29,27.43,29.57,37.80,11.89,15.85,3.96,298.18,TARP,TARP,75.25,36.23,25.12,11.11,8,1,0,Yes
 Zone Information, CB_CLASSROOM_4_F2 ZN,0.0,35.97,37.80,3.96,39.40,33.68,5.94,1,1,1,35.97,42.82,29.57,37.80,3.96,7.92,3.96,223.63,TARP,TARP,56.44,27.17,18.87,8.30,7,1,0,Yes
 Zone Information, CB_CLASSROOM_4_F3 ZN,0.0,42.82,29.57,7.92,39.40,33.68,9.91,1,1,1,35.97,42.82,29.57,37.80,7.92,11.89,3.96,223.63,TARP,TARP,56.44,27.17,18.82,8.36,7,1,0,Yes
 Zone Information, CB_CLASSROOM_4_F4 ZN,0.0,35.97,37.80,11.89,40.54,33.68,13.87,1,1,1,35.97,45.11,29.57,37.80,11.89,15.85,3.96,298.18,TARP,TARP,75.25,36.23,25.12,11.11,8,1,0,Yes
 Zone Information, CB_CLASSROOM_5_F2 ZN,0.0,27.43,29.57,3.96,24.00,33.68,5.94,1,1,1,20.57,27.43,29.57,37.80,3.96,7.92,3.96,223.63,TARP,TARP,56.44,27.17,18.87,8.31,7,1,0,Yes
 Zone Information, CB_CLASSROOM_5_F3 ZN,0.0,27.43,29.57,7.92,24.00,33.68,9.91,1,1,1,20.57,27.43,29.57,37.80,7.92,11.89,3.96,223.63,TARP,TARP,56.44,27.17,18.82,8.35,7,1,0,Yes
 Zone Information, CB_CLASSROOM_5_F4 ZN,0.0,54.25,29.57,11.89,49.68,33.68,13.87,1,1,1,45.11,54.25,29.57,37.80,11.89,15.85,3.96,298.18,TARP,TARP,75.25,36.23,25.11,11.13,7,1,0,Yes
 Zone Information, CB_CLASSROOM_6_F2 ZN,0.0,18.29,37.80,3.96,17.15,33.68,5.94,1,1,1,13.72,20.57,29.57,37.80,3.96,7.92,3.96,223.63,TARP,TARP,56.44,27.17,18.90,8.27,8,1,0,Yes
 Zone Information, CB_CLASSROOM_6_F3 ZN,0.0,20.57,29.57,7.92,17.15,33.68,9.91,1,1,1,13.72,20.57,29.57,37.80,7.92,11.89,3.96,223.63,TARP,TARP,56.44,27.17,18.82,8.36,8,1,0,Yes
 Zone Information, CB_CLASSROOM_6_F4 ZN,0.0,63.40,29.57,11.89,58.83,33.68,13.87,1,1,1,54.25,63.40,29.57,37.80,11.89,15.85,3.96,298.18,TARP,TARP,75.25,68.84,47.68,21.16,8,2,0,Yes
 Zone Information, CB_CLASSROOM_7_F2 ZN,0.0,13.72,29.57,3.96,10.29,33.68,5.94,1,1,1,6.86,13.72,29.57,37.80,3.96,7.92,3.96,223.63,TARP,TARP,56.44,27.17,18.92,8.25,7,1,0,Yes
 Zone Information, CB_CLASSROOM_7_F3 ZN,0.0,13.72,29.57,7.92,10.29,33.68,9.91,1,1,1,6.86,13.72,29.57,37.80,7.92,11.89,3.96,223.63,TARP,TARP,56.44,27.17,18.82,8.36,7,1,0,Yes
 Zone Information, CB_CLASSROOM_8_F2 ZN,0.0,5.49,37.80,3.96,3.43,33.68,5.94,1,1,1,0.00,6.86,29.57,37.80,3.96,7.92,3.96,223.63,TARP,TARP,56.44,59.78,41.47,18.31,7,2,0,Yes
 Zone Information, CB_CLASSROOM_8_F3 ZN,0.0,6.86,29.57,7.92,3.43,33.68,9.91,1,1,1,0.00,6.86,29.57,37.80,7.92,11.89,3.96,223.63,TARP,TARP,56.44,59.78,41.39,18.39,7,2,0,Yes
 Zone Information, CB_CONFERENCE_ROOM_F1 ZN,0.0,21.34,45.11,0.00,22.86,42.60,1.98,1,1,1,18.29,27.43,40.08,45.11,0.00,3.96,3.96,182.22,TARP,TARP,45.99,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, CB_CONFERENCE_ROOM_F2 ZN,0.0,18.29,45.11,3.96,21.34,42.60,5.94,1,1,1,18.29,24.38,40.08,45.11,3.96,7.92,3.96,121.48,TARP,TARP,30.66,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_CONFERENCE_ROOM_F3 ZN,0.0,24.38,40.08,7.92,21.34,42.60,9.91,1,1,1,18.29,24.38,40.08,45.11,7.92,11.89,3.96,121.48,TARP,TARP,30.66,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_CONFERENCE_ROOM_F4 ZN,0.0,18.29,45.11,11.89,21.34,42.60,13.87,1,1,1,18.29,24.38,40.08,45.11,11.89,15.85,3.96,121.48,TARP,TARP,30.66,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_CORRIDOR_1_F3 ZN,0.0,33.53,29.57,7.92,30.90,34.33,9.91,1,1,1,27.43,33.53,29.57,37.80,7.92,11.89,3.96,125.16,TARP,TARP,31.59,12.08,8.36,3.72,9,1,0,Yes
 Zone Information, CB_CORRIDOR_2_F3 ZN,0.0,45.11,40.08,7.92,31.70,38.94,9.91,1,1,1,18.29,45.11,37.80,40.08,7.92,11.89,3.96,242.96,TARP,TARP,61.32,0.00,0.00,0.00,15,0,0,Yes
 Zone Information, CB_CORRIDOR_F1 ZN,0.0,18.29,29.57,0.00,36.15,37.28,1.98,1,1,1,18.29,57.91,29.57,40.08,-2.21E-029,3.96,3.96,638.69,TARP,TARP,122.17,12.08,8.39,3.69,21,1,0,Yes
 Zone Information, CB_CORRIDOR_F2 ZN,0.0,41.30,40.08,3.96,31.47,37.13,5.94,1,1,1,18.29,45.11,29.57,40.08,3.96,7.92,3.96,368.12,TARP,TARP,92.90,12.08,8.39,3.69,21,1,0,Yes
 Zone Information, CB_CORRIDOR_F4 ZN,0.0,35.97,37.80,11.89,31.56,37.85,13.87,1,1,1,5.49,57.91,29.57,40.08,11.89,15.85,3.96,600.03,TARP,TARP,151.43,12.08,8.39,3.69,31,1,0,Yes
 Zone Information, CB_ENTRANCE_LOBBY_F1 ZN,0.0,18.29,29.57,0.00,22.86,33.68,1.98,1,1,1,18.29,27.43,29.57,37.80,0.00,3.96,3.96,298.18,TARP,TARP,75.25,36.23,25.09,11.14,8,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_1_F2 ZN,0.0,45.11,51.21,3.96,43.43,53.04,5.94,1,1,1,41.76,45.11,51.21,54.86,3.96,7.92,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.08,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_1_F3 ZN,0.0,41.76,54.86,7.92,43.43,53.04,9.91,1,1,1,41.76,45.11,51.21,54.86,7.92,11.89,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.09,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_1_F4 ZN,0.0,45.11,51.21,11.89,43.43,53.04,13.87,1,1,1,41.76,45.11,51.21,54.86,11.89,15.85,3.96,48.59,TARP,TARP,12.26,13.29,9.22,4.07,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_2_F2 ZN,0.0,38.40,54.86,3.96,40.08,53.04,5.94,1,1,1,38.40,41.76,51.21,54.86,3.96,7.92,3.96,48.59,TARP,TARP,12.26,13.29,9.21,4.07,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_2_F3 ZN,0.0,38.40,54.86,7.92,40.08,53.04,9.91,1,1,1,38.40,41.76,51.21,54.86,7.92,11.89,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.09,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_2_F4 ZN,0.0,38.40,54.86,11.89,40.08,53.04,13.87,1,1,1,38.40,41.76,51.21,54.86,11.89,15.85,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.08,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_3_F2 ZN,0.0,38.40,51.21,3.96,36.73,53.04,5.94,1,1,1,35.05,38.40,51.21,54.86,3.96,7.92,3.96,48.59,TARP,TARP,12.26,13.29,9.23,4.06,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_3_F3 ZN,0.0,35.05,54.86,7.92,36.73,53.04,9.91,1,1,1,35.05,38.40,51.21,54.86,7.92,11.89,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.08,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_3_F4 ZN,0.0,38.40,51.21,11.89,36.73,53.04,13.87,1,1,1,35.05,38.40,51.21,54.86,11.89,15.85,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.09,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_4_F2 ZN,0.0,31.70,54.86,3.96,33.38,53.04,5.94,1,1,1,31.70,35.05,51.21,54.86,3.96,7.92,3.96,48.59,TARP,TARP,12.26,13.29,9.23,4.05,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_4_F3 ZN,0.0,31.70,54.86,7.92,33.38,53.04,9.91,1,1,1,31.70,35.05,51.21,54.86,7.92,11.89,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.08,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_4_F4 ZN,0.0,31.70,54.86,11.89,33.38,53.04,13.87,1,1,1,31.70,35.05,51.21,54.86,11.89,15.85,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.09,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_5_F2 ZN,0.0,31.70,51.21,3.96,30.02,53.04,5.94,1,1,1,28.35,31.70,51.21,54.86,3.96,7.92,3.96,48.59,TARP,TARP,12.26,13.29,9.24,4.05,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_5_F3 ZN,0.0,28.35,54.86,7.92,30.02,53.04,9.91,1,1,1,28.35,31.70,51.21,54.86,7.92,11.89,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.09,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_5_F4 ZN,0.0,31.70,51.21,11.89,30.02,53.04,13.87,1,1,1,28.35,31.70,51.21,54.86,11.89,15.85,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.09,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_6_F2 ZN,0.0,24.99,54.86,3.96,26.67,53.04,5.94,1,1,1,24.99,28.35,51.21,54.86,3.96,7.92,3.96,48.59,TARP,TARP,12.26,13.29,9.22,4.06,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_6_F3 ZN,0.0,24.99,54.86,7.92,26.67,53.04,9.91,1,1,1,24.99,28.35,51.21,54.86,7.92,11.89,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.08,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_6_F4 ZN,0.0,24.99,54.86,11.89,26.67,53.04,13.87,1,1,1,24.99,28.35,51.21,54.86,11.89,15.85,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.09,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_7_F2 ZN,0.0,24.99,51.21,3.96,23.32,53.04,5.94,1,1,1,21.64,24.99,51.21,54.86,3.96,7.92,3.96,48.59,TARP,TARP,12.26,13.29,9.23,4.06,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_7_F3 ZN,0.0,21.64,54.86,7.92,23.32,53.04,9.91,1,1,1,21.64,24.99,51.21,54.86,7.92,11.89,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.08,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_7_F4 ZN,0.0,24.99,51.21,11.89,23.32,53.04,13.87,1,1,1,21.64,24.99,51.21,54.86,11.89,15.85,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.09,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_8_F2 ZN,0.0,18.29,54.86,3.96,19.96,53.04,5.94,1,1,1,18.29,21.64,51.21,54.86,3.96,7.92,3.96,48.59,TARP,TARP,12.26,13.29,9.22,4.06,7,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_8_F3 ZN,0.0,21.64,51.21,7.92,19.96,53.04,9.91,1,1,1,18.29,21.64,51.21,54.86,7.92,11.89,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.08,6,1,0,Yes
 Zone Information, CB_FACULTY_OFFICE_8_F4 ZN,0.0,18.29,54.86,11.89,19.96,53.04,13.87,1,1,1,18.29,21.64,51.21,54.86,11.89,15.85,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.09,6,1,0,Yes
 Zone Information, CB_FACULTY_RESTROOMS_1_F2 ZN,0.0,33.53,40.08,3.96,35.51,41.34,5.94,1,1,1,33.53,37.49,40.08,42.60,3.96,7.92,3.96,39.48,TARP,TARP,9.96,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_FACULTY_RESTROOMS_1_F3 ZN,0.0,37.49,42.60,7.92,35.51,41.34,9.91,1,1,1,33.53,37.49,40.08,42.60,7.92,11.89,3.96,39.48,TARP,TARP,9.96,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_FACULTY_RESTROOMS_1_F4 ZN,0.0,37.49,45.11,11.89,35.51,43.85,13.87,1,1,1,33.53,37.49,42.60,45.11,11.89,15.85,3.96,39.48,TARP,TARP,9.96,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_FACULTY_RESTROOMS_2_F2 ZN,0.0,37.49,45.11,3.96,35.51,43.85,5.94,1,1,1,33.53,37.49,42.60,45.11,3.96,7.92,3.96,39.48,TARP,TARP,9.96,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_FACULTY_RESTROOMS_2_F3 ZN,0.0,33.53,42.60,7.92,35.51,43.85,9.91,1,1,1,33.53,37.49,42.60,45.11,7.92,11.89,3.96,39.48,TARP,TARP,9.96,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_FACULTY_RESTROOMS_2_F4 ZN,0.0,33.53,40.08,11.89,35.51,41.34,13.87,1,1,1,33.53,37.49,40.08,42.60,11.89,15.85,3.96,39.48,TARP,TARP,9.96,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_LAB_1_F4 ZN,0.0,0.00,54.86,11.89,4.57,47.47,13.87,1,1,1,0.00,9.14,40.08,54.86,11.89,15.85,3.96,535.61,TARP,TARP,135.17,94.81,65.73,29.08,7,2,0,Yes
 Zone Information, CB_LAB_2_F4 ZN,0.0,9.14,54.86,11.89,13.72,47.47,13.87,1,1,1,9.14,18.29,40.08,54.86,11.89,15.85,3.96,535.61,TARP,TARP,135.17,36.23,25.11,11.12,8,1,0,Yes
 Zone Information, CB_LAB_3_F4 ZN,0.0,54.25,54.86,11.89,49.68,47.47,13.87,1,1,1,45.11,54.25,40.08,54.86,11.89,15.85,3.96,535.61,TARP,TARP,135.17,36.23,25.11,11.12,8,1,0,Yes
 Zone Information, CB_LAB_4_F4 ZN,0.0,63.40,40.08,11.89,58.83,47.47,13.87,1,1,1,54.25,63.40,40.08,54.86,11.89,15.85,3.96,535.61,TARP,TARP,135.17,94.81,65.71,29.10,7,2,0,Yes
 Zone Information, CB_LECTURE_ROOM_1_F1 ZN,0.0,63.40,54.86,0.00,54.25,47.47,1.98,1,1,1,45.11,63.40,40.08,54.86,0.00,3.96,3.96,1071.23,TARP,TARP,270.35,131.04,90.73,40.31,10,2,0,Yes
 Zone Information, CB_LECTURE_ROOM_2_F1 ZN,0.0,45.11,29.57,0.00,54.25,33.68,1.98,1,1,1,45.11,63.40,29.57,37.80,0.00,3.96,3.96,596.35,TARP,TARP,150.50,105.07,72.75,32.32,10,2,0,Yes
 Zone Information, CB_LIBRARY_MEDIA_CENTER_F1 ZN,0.0,18.29,45.11,0.00,9.14,47.47,1.98,1,1,1,0.00,18.29,40.08,54.86,0.00,3.96,3.96,1071.23,TARP,TARP,270.35,131.04,90.80,40.24,10,2,0,Yes
 Zone Information, CB_MAIN_STAIRS_F1 ZN,0.0,27.43,29.57,0.00,28.96,32.61,1.98,1,1,1,27.43,30.48,29.57,35.66,0.00,3.96,3.96,73.62,TARP,TARP,18.58,12.08,8.39,3.69,6,1,0,Yes
 Zone Information, CB_MAIN_STAIRS_F2 ZN,0.0,27.43,29.57,3.96,28.96,32.61,5.94,1,1,1,27.43,30.48,29.57,35.66,3.96,7.92,3.96,73.62,TARP,TARP,18.58,12.08,8.42,3.66,6,1,0,Yes
 Zone Information, CB_MAIN_STAIRS_F3 ZN,0.0,30.48,29.57,7.92,28.96,32.61,9.91,1,1,1,27.43,30.48,29.57,35.66,7.92,11.89,3.96,73.62,TARP,TARP,18.58,12.08,8.37,3.71,6,1,0,Yes
 Zone Information, CB_MAIN_STAIRS_F4 ZN,0.0,27.43,29.57,11.89,28.96,32.61,13.87,1,1,1,27.43,30.48,29.57,35.66,11.89,15.85,3.96,73.62,TARP,TARP,18.58,12.08,8.42,3.66,6,1,0,Yes
 Zone Information, CB_OFFICES_ENCLOSED_1_F1 ZN,0.0,45.11,51.21,0.00,43.43,53.04,1.98,1,1,1,41.76,45.11,51.21,54.86,0.00,3.96,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.08,6,1,0,Yes
 Zone Information, CB_OFFICES_ENCLOSED_2_F1 ZN,0.0,38.40,54.86,0.00,40.08,53.04,1.98,1,1,1,38.40,41.76,51.21,54.86,0.00,3.96,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.08,6,1,0,Yes
 Zone Information, CB_OFFICES_ENCLOSED_3_F1 ZN,0.0,38.40,51.21,0.00,36.73,53.04,1.98,1,1,1,35.05,38.40,51.21,54.86,0.00,3.96,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.08,6,1,0,Yes
 Zone Information, CB_OFFICES_ENCLOSED_4_F1 ZN,0.0,31.70,54.86,0.00,33.38,53.04,1.98,1,1,1,31.70,35.05,51.21,54.86,0.00,3.96,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.08,6,1,0,Yes
 Zone Information, CB_OFFICES_ENCLOSED_5_F1 ZN,0.0,31.70,51.21,0.00,30.02,53.04,1.98,1,1,1,28.35,31.70,51.21,54.86,0.00,3.96,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.08,6,1,0,Yes
 Zone Information, CB_OFFICES_ENCLOSED_6_F1 ZN,0.0,24.99,54.86,0.00,26.67,53.04,1.98,1,1,1,24.99,28.35,51.21,54.86,0.00,3.96,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.08,6,1,0,Yes
 Zone Information, CB_OFFICES_ENCLOSED_7_F1 ZN,0.0,24.99,51.21,0.00,23.32,53.04,1.98,1,1,1,21.64,24.99,51.21,54.86,0.00,3.96,3.96,48.59,TARP,TARP,12.26,13.29,9.20,4.08,6,1,0,Yes
 Zone Information, CB_OFFICES_ENCLOSED_8_F1 ZN,0.0,18.29,54.86,0.00,19.96,53.04,1.98,1,1,1,18.29,21.64,51.21,54.86,0.00,3.96,3.96,48.59,TARP,TARP,12.26,13.29,9.21,4.07,6,1,0,Yes
 Zone Information, CB_OFFICES_OPEN_F1 ZN,0.0,18.29,45.11,0.00,31.29,46.09,1.98,1,1,1,18.29,45.11,40.08,51.21,0.00,3.96,3.96,769.37,TARP,TARP,194.17,0.00,0.00,0.00,22,0,0,Yes
 Zone Information, CB_OFFICES_OPEN_F2 ZN,0.0,37.49,45.11,3.96,30.86,45.92,5.94,1,1,1,18.29,45.11,40.08,51.21,3.96,7.92,3.96,830.11,TARP,TARP,209.50,0.00,0.00,0.00,21,0,0,Yes
 Zone Information, CB_OFFICES_OPEN_F3 ZN,0.0,18.29,45.11,7.92,30.75,45.98,9.91,1,1,1,18.29,45.11,40.08,51.21,7.92,11.89,3.96,830.11,TARP,TARP,209.50,0.00,0.00,0.00,20,0,0,Yes
 Zone Information, CB_OFFICES_OPEN_F4 ZN,0.0,18.29,45.11,11.89,30.75,45.98,13.87,1,1,1,18.29,45.11,40.08,51.21,11.89,15.85,3.96,830.11,TARP,TARP,209.50,0.00,0.00,0.00,20,0,0,Yes
 Zone Information, CB_PUBLIC_ELEVATORS_F1 ZN,0.0,33.53,29.57,0.00,34.75,32.00,1.98,1,1,1,33.53,35.97,29.57,34.44,0.00,3.96,3.96,47.12,TARP,TARP,11.89,9.66,6.72,2.94,6,1,0,Yes
 Zone Information, CB_PUBLIC_ELEVATORS_F2 ZN,0.0,33.53,29.57,3.96,34.75,32.00,5.94,1,1,1,33.53,35.97,29.57,34.44,3.96,7.92,3.96,47.12,TARP,TARP,11.89,9.66,6.72,2.94,6,1,0,Yes
 Zone Information, CB_PUBLIC_ELEVATORS_F3 ZN,0.0,33.94,34.44,7.92,34.75,32.00,9.91,1,1,1,33.53,35.97,29.57,34.44,7.92,11.89,3.96,47.12,TARP,TARP,11.89,9.66,6.70,2.97,6,1,0,Yes
 Zone Information, CB_PUBLIC_ELEVATORS_F4 ZN,0.0,33.53,29.57,11.89,34.75,32.00,13.87,1,1,1,33.53,35.97,29.57,34.44,11.89,15.85,3.96,47.12,TARP,TARP,11.89,9.66,6.72,2.94,6,1,0,Yes
 Zone Information, CB_SECONDARY_STAIRS_1_F1 ZN,0.0,0.00,40.08,0.00,2.74,38.94,1.98,1,1,1,0.00,5.49,37.80,40.08,0.00,3.96,3.96,49.70,TARP,TARP,12.54,9.06,6.33,2.73,6,1,0,Yes
 Zone Information, CB_SECONDARY_STAIRS_1_F2 ZN,0.0,5.78E-015,40.08,3.96,2.74,38.94,5.94,1,1,1,5.78E-015,5.49,37.80,40.08,3.96,7.92,3.96,49.70,TARP,TARP,12.54,9.06,6.33,2.72,6,1,0,Yes
 Zone Information, CB_SECONDARY_STAIRS_1_F3 ZN,0.0,5.49,37.80,7.92,2.74,38.94,9.91,1,1,1,0.00,5.49,37.80,40.08,7.92,11.89,3.96,49.70,TARP,TARP,12.54,9.06,6.27,2.78,6,1,0,Yes
 Zone Information, CB_SECONDARY_STAIRS_1_F4 ZN,0.0,0.00,40.08,11.89,2.74,38.94,13.87,1,1,1,0.00,5.49,37.80,40.08,11.89,15.85,3.96,49.70,TARP,TARP,12.54,9.06,6.33,2.73,6,1,0,Yes
 Zone Information, CB_SECONDARY_STAIRS_2_F1 ZN,0.0,63.40,37.80,0.00,60.66,38.94,1.98,1,1,1,57.91,63.40,37.80,40.08,0.00,3.96,3.96,49.70,TARP,TARP,12.54,9.06,6.27,2.78,6,1,0,Yes
 Zone Information, CB_SECONDARY_STAIRS_2_F2 ZN,0.0,63.40,37.80,3.96,60.66,38.94,5.94,1,1,1,57.91,63.40,37.80,40.08,3.96,7.92,3.96,49.70,TARP,TARP,12.54,9.06,6.30,2.75,6,1,0,Yes
 Zone Information, CB_SECONDARY_STAIRS_2_F3 ZN,0.0,63.40,40.08,7.92,60.66,38.94,9.91,1,1,1,57.91,63.40,37.80,40.08,7.92,11.89,3.96,49.70,TARP,TARP,12.54,9.06,6.27,2.79,6,1,0,Yes
 Zone Information, CB_SECONDARY_STAIRS_2_F4 ZN,0.0,63.40,37.80,11.89,60.66,38.94,13.87,1,1,1,57.91,63.40,37.80,40.08,11.89,15.85,3.96,49.70,TARP,TARP,12.54,9.06,6.28,2.78,6,1,0,Yes
 Zone Information, CB_STAFF_RESTROOMS_1_F1 ZN,0.0,37.49,45.11,0.00,35.51,43.85,1.98,1,1,1,33.53,37.49,42.60,45.11,0.00,3.96,3.96,39.48,TARP,TARP,9.96,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, CB_STAFF_RESTROOMS_2_F1 ZN,0.0,33.53,40.08,0.00,35.51,41.34,1.98,1,1,1,33.53,37.49,40.08,42.60,0.00,3.96,3.96,39.48,TARP,TARP,9.96,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_STORAGE_F1 ZN,0.0,45.11,29.57,0.00,40.54,33.68,1.98,1,1,1,35.97,45.11,29.57,37.80,0.00,3.96,3.96,298.18,TARP,TARP,75.25,36.23,25.10,11.13,8,1,0,Yes
 Zone Information, CB_STUDENTS_RESTROOMS_1_F1 ZN,0.0,37.49,45.11,0.00,39.40,42.60,1.98,1,1,1,37.49,41.30,40.08,45.11,0.00,3.96,3.96,75.92,TARP,TARP,19.16,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, CB_STUDENTS_RESTROOMS_1_F2 ZN,0.0,37.49,45.11,3.96,39.40,42.60,5.94,1,1,1,37.49,41.30,40.08,45.11,3.96,7.92,3.96,75.92,TARP,TARP,19.16,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, CB_STUDENTS_RESTROOMS_1_F3 ZN,0.0,41.30,40.08,7.92,39.40,42.60,9.91,1,1,1,37.49,41.30,40.08,45.11,7.92,11.89,3.96,75.92,TARP,TARP,19.16,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, CB_STUDENTS_RESTROOMS_1_F4 ZN,0.0,37.49,45.11,11.89,39.40,42.60,13.87,1,1,1,37.49,41.30,40.08,45.11,11.89,15.85,3.96,75.92,TARP,TARP,19.16,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, CB_STUDENTS_RESTROOMS_2_F1 ZN,0.0,45.11,40.08,0.00,43.21,42.60,1.98,1,1,1,41.30,45.11,40.08,45.11,0.00,3.96,3.96,75.92,TARP,TARP,19.16,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_STUDENTS_RESTROOMS_2_F2 ZN,0.0,45.11,40.08,3.96,43.21,42.60,5.94,1,1,1,41.30,45.11,40.08,45.11,3.96,7.92,3.96,75.92,TARP,TARP,19.16,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_STUDENTS_RESTROOMS_2_F3 ZN,0.0,41.30,45.11,7.92,43.21,42.60,9.91,1,1,1,41.30,45.11,40.08,45.11,7.92,11.89,3.96,75.92,TARP,TARP,19.16,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_STUDENTS_RESTROOMS_2_F4 ZN,0.0,45.11,40.08,11.89,43.21,42.60,13.87,1,1,1,41.30,45.11,40.08,45.11,11.89,15.85,3.96,75.92,TARP,TARP,19.16,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_STUDIO_1_F2 ZN,0.0,5.49,37.80,3.96,8.88,45.78,5.94,1,1,1,0.00,18.29,37.80,54.86,3.96,7.92,3.96,1187.18,TARP,TARP,299.61,131.04,90.83,40.20,16,2,0,Yes
 Zone Information, CB_STUDIO_1_F3 ZN,0.0,45.11,54.86,7.92,54.52,45.78,9.91,1,1,1,45.11,63.40,37.80,54.86,7.92,11.89,3.96,1187.18,TARP,TARP,299.61,131.04,90.73,40.31,15,2,0,Yes
 Zone Information, CB_STUDIO_2_F2 ZN,0.0,45.11,37.80,3.96,54.52,45.78,5.94,1,1,1,45.11,63.40,37.80,54.86,3.96,7.92,3.96,1187.18,TARP,TARP,299.61,131.04,90.78,40.26,15,2,0,Yes
 Zone Information, CB_STUDIO_2_F3 ZN,0.0,18.29,40.08,7.92,8.88,45.78,9.91,1,1,1,0.00,18.29,37.80,54.86,7.92,11.89,3.96,1187.18,TARP,TARP,299.61,131.04,90.75,40.29,15,2,0,Yes
 Zone Information, CB_UTILITY_F1 ZN,0.0,35.97,37.80,0.00,34.75,36.12,1.98,1,1,1,33.53,35.97,34.44,37.80,0.00,3.96,3.96,32.39,TARP,TARP,8.18,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_UTILITY_F2 ZN,0.0,35.97,37.80,3.96,34.75,36.12,5.94,1,1,1,33.53,35.97,34.44,37.80,3.96,7.92,3.96,32.39,TARP,TARP,8.18,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_UTILITY_F3 ZN,0.0,35.97,37.80,7.92,34.75,36.12,9.91,1,1,1,33.53,35.97,34.44,37.80,7.92,11.89,3.96,32.39,TARP,TARP,8.18,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, CB_UTILITY_F4 ZN,0.0,35.97,37.80,11.89,34.75,36.12,13.87,1,1,1,33.53,35.97,34.44,37.80,11.89,15.85,3.96,32.39,TARP,TARP,8.18,0.00,0.00,0.00,6,0,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, CB_CAFE_STUDY_LOUNGE_F1 ZN,179.77,48.4,3.716,0.269,6.351,76.962,0.000,0.000,0.000,0.000,83.313,No
 Zone Internal Gains Nominal, CB_CLASSROOM_1_F2 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_1_F3 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_1_F4 ZN,75.25,52.7,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_2_F2 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_2_F3 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_2_F4 ZN,75.25,52.7,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_3_F2 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_3_F3 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_3_F4 ZN,75.25,52.7,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_4_F2 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_4_F3 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_4_F4 ZN,75.25,52.6,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_5_F2 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_5_F3 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_5_F4 ZN,75.25,52.7,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_6_F2 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_6_F3 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_6_F4 ZN,75.25,52.7,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_7_F2 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_7_F3 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_8_F2 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CLASSROOM_8_F3 ZN,56.44,39.5,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_CONFERENCE_ROOM_F1 ZN,45.99,24.8,1.858,0.538,10.441,10.764,0.000,0.000,0.000,0.000,21.205,No
 Zone Internal Gains Nominal, CB_CONFERENCE_ROOM_F2 ZN,30.66,16.5,1.858,0.538,10.441,10.764,0.000,0.000,0.000,0.000,21.205,No
 Zone Internal Gains Nominal, CB_CONFERENCE_ROOM_F3 ZN,30.66,16.5,1.858,0.538,10.441,10.764,0.000,0.000,0.000,0.000,21.205,No
 Zone Internal Gains Nominal, CB_CONFERENCE_ROOM_F4 ZN,30.66,16.5,1.858,0.538,10.441,10.764,0.000,0.000,0.000,0.000,21.205,No
 Zone Internal Gains Nominal, CB_CORRIDOR_1_F3 ZN,31.59,0.0,N/A,0.000,4.413,3.983,0.000,0.000,0.000,0.000,8.396,No
 Zone Internal Gains Nominal, CB_CORRIDOR_2_F3 ZN,61.32,0.0,N/A,0.000,4.413,3.983,0.000,0.000,0.000,0.000,8.396,No
 Zone Internal Gains Nominal, CB_CORRIDOR_F1 ZN,122.17,0.0,N/A,0.000,4.413,3.983,0.000,0.000,0.000,0.000,8.396,No
 Zone Internal Gains Nominal, CB_CORRIDOR_F2 ZN,92.90,0.0,N/A,0.000,4.413,3.983,0.000,0.000,0.000,0.000,8.396,No
 Zone Internal Gains Nominal, CB_CORRIDOR_F4 ZN,151.43,0.0,N/A,0.000,4.413,3.983,0.000,0.000,0.000,0.000,8.396,No
 Zone Internal Gains Nominal, CB_ENTRANCE_LOBBY_F1 ZN,75.25,8.1,9.290,0.108,0.000,3.983,0.000,0.000,0.000,0.000,3.983,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_1_F2 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_1_F3 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_1_F4 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_2_F2 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_2_F3 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_2_F4 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_3_F2 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_3_F3 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_3_F4 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_4_F2 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_4_F3 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_4_F4 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_5_F2 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_5_F3 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_5_F4 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_6_F2 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_6_F3 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_6_F4 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_7_F2 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_7_F3 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_7_F4 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_8_F2 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_8_F3 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_OFFICE_8_F4 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_FACULTY_RESTROOMS_1_F2 ZN,9.96,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_FACULTY_RESTROOMS_1_F3 ZN,9.96,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_FACULTY_RESTROOMS_1_F4 ZN,9.96,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_FACULTY_RESTROOMS_2_F2 ZN,9.96,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_FACULTY_RESTROOMS_2_F3 ZN,9.96,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_FACULTY_RESTROOMS_2_F4 ZN,9.96,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_LAB_1_F4 ZN,135.17,36.4,3.716,0.269,14.316,43.056,0.000,0.000,0.000,0.000,57.372,No
 Zone Internal Gains Nominal, CB_LAB_2_F4 ZN,135.17,36.4,3.716,0.269,14.316,43.056,0.000,0.000,0.000,0.000,57.372,No
 Zone Internal Gains Nominal, CB_LAB_3_F4 ZN,135.17,36.4,3.716,0.269,14.316,43.056,0.000,0.000,0.000,0.000,57.372,No
 Zone Internal Gains Nominal, CB_LAB_4_F4 ZN,135.17,36.4,3.716,0.269,14.316,43.056,0.000,0.000,0.000,0.000,57.372,No
 Zone Internal Gains Nominal, CB_LECTURE_ROOM_1_F1 ZN,270.35,189.2,1.429,0.700,6.566,10.000,0.000,0.000,0.000,0.000,16.566,No
 Zone Internal Gains Nominal, CB_LECTURE_ROOM_2_F1 ZN,150.50,105.3,1.429,0.700,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_LIBRARY_MEDIA_CENTER_F1 ZN,270.35,29.1,9.290,0.108,8.934,10.010,0.000,0.000,0.000,0.000,18.944,No
 Zone Internal Gains Nominal, CB_MAIN_STAIRS_F1 ZN,18.58,0.0,N/A,0.000,5.274,0.000,0.000,0.000,0.000,0.000,5.274,No
 Zone Internal Gains Nominal, CB_MAIN_STAIRS_F2 ZN,18.58,0.0,N/A,0.000,5.274,0.000,0.000,0.000,0.000,0.000,5.274,No
 Zone Internal Gains Nominal, CB_MAIN_STAIRS_F3 ZN,18.58,0.0,N/A,0.000,5.274,0.000,0.000,0.000,0.000,0.000,5.274,No
 Zone Internal Gains Nominal, CB_MAIN_STAIRS_F4 ZN,18.58,0.0,N/A,0.000,5.274,0.000,0.000,0.000,0.000,0.000,5.274,No
 Zone Internal Gains Nominal, CB_OFFICES_ENCLOSED_1_F1 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_OFFICES_ENCLOSED_2_F1 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_OFFICES_ENCLOSED_3_F1 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_OFFICES_ENCLOSED_4_F1 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_OFFICES_ENCLOSED_5_F1 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_OFFICES_ENCLOSED_6_F1 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_OFFICES_ENCLOSED_7_F1 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_OFFICES_ENCLOSED_8_F1 ZN,12.26,0.7,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_OFFICES_OPEN_F1 ZN,194.17,10.5,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_OFFICES_OPEN_F2 ZN,209.50,11.3,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_OFFICES_OPEN_F3 ZN,209.50,11.3,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_OFFICES_OPEN_F4 ZN,209.50,11.3,18.581,5.382E-002,7.965,10.764,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, CB_PUBLIC_ELEVATORS_F1 ZN,11.89,0.0,N/A,0.000,0.000,2710.875,0.000,0.000,0.000,0.000,2710.875,No
 Zone Internal Gains Nominal, CB_PUBLIC_ELEVATORS_F2 ZN,11.89,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, CB_PUBLIC_ELEVATORS_F3 ZN,11.89,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, CB_PUBLIC_ELEVATORS_F4 ZN,11.89,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, CB_SECONDARY_STAIRS_1_F1 ZN,12.54,0.0,N/A,0.000,5.274,0.000,0.000,0.000,0.000,0.000,5.274,No
 Zone Internal Gains Nominal, CB_SECONDARY_STAIRS_1_F2 ZN,12.54,0.0,N/A,0.000,5.274,0.000,0.000,0.000,0.000,0.000,5.274,No
 Zone Internal Gains Nominal, CB_SECONDARY_STAIRS_1_F3 ZN,12.54,0.0,N/A,0.000,5.274,0.000,0.000,0.000,0.000,0.000,5.274,No
 Zone Internal Gains Nominal, CB_SECONDARY_STAIRS_1_F4 ZN,12.54,0.0,N/A,0.000,5.274,0.000,0.000,0.000,0.000,0.000,5.274,No
 Zone Internal Gains Nominal, CB_SECONDARY_STAIRS_2_F1 ZN,12.54,0.0,N/A,0.000,5.274,0.000,0.000,0.000,0.000,0.000,5.274,No
 Zone Internal Gains Nominal, CB_SECONDARY_STAIRS_2_F2 ZN,12.54,0.0,N/A,0.000,5.274,0.000,0.000,0.000,0.000,0.000,5.274,No
 Zone Internal Gains Nominal, CB_SECONDARY_STAIRS_2_F3 ZN,12.54,0.0,N/A,0.000,5.274,0.000,0.000,0.000,0.000,0.000,5.274,No
 Zone Internal Gains Nominal, CB_SECONDARY_STAIRS_2_F4 ZN,12.54,0.0,N/A,0.000,5.274,0.000,0.000,0.000,0.000,0.000,5.274,No
 Zone Internal Gains Nominal, CB_STAFF_RESTROOMS_1_F1 ZN,9.96,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_STAFF_RESTROOMS_2_F1 ZN,9.96,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_STORAGE_F1 ZN,75.25,0.0,N/A,0.000,4.090,0.000,0.000,0.000,0.000,0.000,4.090,No
 Zone Internal Gains Nominal, CB_STUDENTS_RESTROOMS_1_F1 ZN,19.16,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_STUDENTS_RESTROOMS_1_F2 ZN,19.16,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_STUDENTS_RESTROOMS_1_F3 ZN,19.16,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_STUDENTS_RESTROOMS_1_F4 ZN,19.16,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_STUDENTS_RESTROOMS_2_F1 ZN,19.16,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_STUDENTS_RESTROOMS_2_F2 ZN,19.16,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_STUDENTS_RESTROOMS_2_F3 ZN,19.16,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_STUDENTS_RESTROOMS_2_F4 ZN,19.16,0.0,N/A,0.000,6.781,3.983,0.000,0.000,0.000,0.000,10.764,No
 Zone Internal Gains Nominal, CB_STUDIO_1_F2 ZN,299.61,64.5,4.645,0.215,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_STUDIO_1_F3 ZN,299.61,64.5,4.645,0.215,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_STUDIO_2_F2 ZN,299.61,64.5,4.645,0.215,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_STUDIO_2_F3 ZN,299.61,64.5,4.645,0.215,7.642,10.000,0.000,0.000,0.000,0.000,17.642,No
 Zone Internal Gains Nominal, CB_UTILITY_F1 ZN,8.18,0.0,N/A,0.000,4.628,3.983,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, CB_UTILITY_F2 ZN,8.18,0.0,N/A,0.000,4.628,3.983,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, CB_UTILITY_F3 ZN,8.18,0.0,N/A,0.000,4.628,3.983,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, CB_UTILITY_F4 ZN,8.18,0.0,N/A,0.000,4.628,3.983,0.000,0.000,0.000,0.000,8.611,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, CB_CAFE_STUDY_LOUNGE_F1 COLLEGE - LOUNGE PEOPLE,COLLEGE BLDG_CAFE_OCC_SCH,CB_CAFE_STUDY_LOUNGE_F1 ZN,179.77,48.4,48.4,0.269,3.716,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,46
 People Internal Gains Nominal, CB_CLASSROOM_1_F4 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_1_F4 ZN,75.25,52.7,52.7,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,22
 People Internal Gains Nominal, CB_CLASSROOM_2_F4 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_2_F4 ZN,75.25,52.7,52.7,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,22
 People Internal Gains Nominal, CB_CLASSROOM_3_F4 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_3_F4 ZN,75.25,52.7,52.7,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,22
 People Internal Gains Nominal, CB_CLASSROOM_5_F4 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_5_F4 ZN,75.25,52.7,52.7,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,22
 People Internal Gains Nominal, CB_CLASSROOM_6_F4 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_6_F4 ZN,75.25,52.7,52.7,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,22
 People Internal Gains Nominal, CB_CLASSROOM_7_F2 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_7_F2 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CLASSROOM_6_F2 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_6_F2 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CLASSROOM_5_F2 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_5_F2 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CLASSROOM_4_F3 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_4_F3 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CLASSROOM_3_F3 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_3_F3 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CLASSROOM_5_F3 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_5_F3 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CLASSROOM_1_F3 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_1_F3 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CLASSROOM_2_F3 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_2_F3 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CLASSROOM_8_F2 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_8_F2 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CLASSROOM_6_F3 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_6_F3 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CLASSROOM_7_F3 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_7_F3 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CLASSROOM_8_F3 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_8_F3 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CLASSROOM_4_F4 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_4_F4 ZN,75.25,52.6,52.6,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,22
 People Internal Gains Nominal, CB_CLASSROOM_4_F2 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_4_F2 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_LECTURE_ROOM_2_F1 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_LECTURE_ROOM_2_F1 ZN,150.50,105.3,105.3,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,44
 People Internal Gains Nominal, CB_CLASSROOM_2_F2 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_2_F2 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CLASSROOM_1_F2 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_1_F2 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CLASSROOM_3_F2 COLLEGE - CLASSROOM PEOPLE,COLLEGE BLDG_CLASS_OCC_SCH,CB_CLASSROOM_3_F2 ZN,56.44,39.5,39.5,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, CB_CONFERENCE_ROOM_F4 COLLEGE - CONFERENCE PEOPLE,COLLEGE BLDG_OCC_SCH,CB_CONFERENCE_ROOM_F4 ZN,30.66,16.5,16.5,0.538,1.858,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,16
 People Internal Gains Nominal, CB_CONFERENCE_ROOM_F3 COLLEGE - CONFERENCE PEOPLE,COLLEGE BLDG_OCC_SCH,CB_CONFERENCE_ROOM_F3 ZN,30.66,16.5,16.5,0.538,1.858,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,16
 People Internal Gains Nominal, CB_CONFERENCE_ROOM_F1 COLLEGE - CONFERENCE PEOPLE,COLLEGE BLDG_OCC_SCH,CB_CONFERENCE_ROOM_F1 ZN,45.99,24.8,24.8,0.538,1.858,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,24
 People Internal Gains Nominal, CB_CONFERENCE_ROOM_F2 COLLEGE - CONFERENCE PEOPLE,COLLEGE BLDG_OCC_SCH,CB_CONFERENCE_ROOM_F2 ZN,30.66,16.5,16.5,0.538,1.858,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,16
 People Internal Gains Nominal, CB_ENTRANCE_LOBBY_F1 COLLEGE - ENTRANCE LOBBY PEOPLE,COLLEGE BLDG_OCC_SCH,CB_ENTRANCE_LOBBY_F1 ZN,75.25,8.1,8.1,0.108,9.290,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,8
 People Internal Gains Nominal, CB_OFFICES_ENCLOSED_8_F1 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_OFFICES_ENCLOSED_8_F1 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_OFFICES_ENCLOSED_7_F1 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_OFFICES_ENCLOSED_7_F1 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_OFFICES_ENCLOSED_5_F1 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_OFFICES_ENCLOSED_5_F1 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_OFFICES_ENCLOSED_4_F1 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_OFFICES_ENCLOSED_4_F1 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_OFFICES_ENCLOSED_6_F1 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_OFFICES_ENCLOSED_6_F1 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_OFFICES_OPEN_F4 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_OFFICES_OPEN_F4 ZN,209.50,11.3,11.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,11
 People Internal Gains Nominal, CB_OFFICES_OPEN_F1 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_OFFICES_OPEN_F1 ZN,194.17,10.5,10.5,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,10
 People Internal Gains Nominal, CB_FACULTY_OFFICE_6_F4 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_6_F4 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_5_F4 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_5_F4 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_4_F4 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_4_F4 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_3_F4 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_3_F4 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_2_F4 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_2_F4 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_OFFICES_ENCLOSED_1_F1 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_OFFICES_ENCLOSED_1_F1 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_1_F4 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_1_F4 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_1_F3 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_1_F3 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_3_F2 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_3_F2 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_5_F3 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_5_F3 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_4_F3 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_4_F3 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_2_F3 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_2_F3 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_OFFICES_ENCLOSED_2_F1 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_OFFICES_ENCLOSED_2_F1 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_3_F3 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_3_F3 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_8_F4 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_8_F4 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_8_F3 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_8_F3 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_7_F3 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_7_F3 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_OFFICES_ENCLOSED_3_F1 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_OFFICES_ENCLOSED_3_F1 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_6_F2 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_6_F2 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_6_F3 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_6_F3 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_7_F2 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_7_F2 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_7_F4 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_7_F4 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_8_F2 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_8_F2 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_2_F2 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_2_F2 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_OFFICES_OPEN_F3 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_OFFICES_OPEN_F3 ZN,209.50,11.3,11.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,11
 People Internal Gains Nominal, CB_FACULTY_OFFICE_4_F2 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_4_F2 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_OFFICES_OPEN_F2 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_OFFICES_OPEN_F2 ZN,209.50,11.3,11.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,11
 People Internal Gains Nominal, CB_FACULTY_OFFICE_5_F2 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_5_F2 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_FACULTY_OFFICE_1_F2 COLLEGE - OFFICE PEOPLE,COLLEGE BLDG_OCC_SCH_OFFICES,CB_FACULTY_OFFICE_1_F2 ZN,12.26,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, CB_LAB_3_F4 COLLEGE - LABORATORY PEOPLE,COLLEGE BLDG_LAB_OCC_SCH,CB_LAB_3_F4 ZN,135.17,36.4,36.4,0.269,3.716,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,9
 People Internal Gains Nominal, CB_LAB_4_F4 COLLEGE - LABORATORY PEOPLE,COLLEGE BLDG_LAB_OCC_SCH,CB_LAB_4_F4 ZN,135.17,36.4,36.4,0.269,3.716,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,9
 People Internal Gains Nominal, CB_LAB_1_F4 COLLEGE - LABORATORY PEOPLE,COLLEGE BLDG_LAB_OCC_SCH,CB_LAB_1_F4 ZN,135.17,36.4,36.4,0.269,3.716,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,9
 People Internal Gains Nominal, CB_LAB_2_F4 COLLEGE - LABORATORY PEOPLE,COLLEGE BLDG_LAB_OCC_SCH,CB_LAB_2_F4 ZN,135.17,36.4,36.4,0.269,3.716,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,9
 People Internal Gains Nominal, CB_LECTURE_ROOM_1_F1 COLLEGE - LECTURE HALL PEOPLE,COLLEGE BLDG_LECTURE_OCC_SCH,CB_LECTURE_ROOM_1_F1 ZN,270.35,189.2,189.2,0.700,1.429,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,76
 People Internal Gains Nominal, CB_LIBRARY_MEDIA_CENTER_F1 COLLEGE - MEDIA CENTER PEOPLE,COLLEGE BLDG_LECTURE_OCC_SCH,CB_LIBRARY_MEDIA_CENTER_F1 ZN,270.35,29.1,29.1,0.108,9.290,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,12
 People Internal Gains Nominal, CB_STUDIO_1_F2 COLLEGE - ART CLASSROOM PEOPLE,COLLEGE BLDG_STUDIO_OCC_SCH,CB_STUDIO_1_F2 ZN,299.61,64.5,64.5,0.215,4.645,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,24
 People Internal Gains Nominal, CB_STUDIO_1_F3 COLLEGE - ART CLASSROOM PEOPLE,COLLEGE BLDG_STUDIO_OCC_SCH,CB_STUDIO_1_F3 ZN,299.61,64.5,64.5,0.215,4.645,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,24
 People Internal Gains Nominal, CB_STUDIO_2_F2 COLLEGE - ART CLASSROOM PEOPLE,COLLEGE BLDG_STUDIO_OCC_SCH,CB_STUDIO_2_F2 ZN,299.61,64.5,64.5,0.215,4.645,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,24
 People Internal Gains Nominal, CB_STUDIO_2_F3 COLLEGE - ART CLASSROOM PEOPLE,COLLEGE BLDG_STUDIO_OCC_SCH,CB_STUDIO_2_F3 ZN,299.61,64.5,64.5,0.215,4.645,0.300,0.700,AutoCalculate,COLLEGE ACTIVITY_SCH,No,3.8200E-008,0,24
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, CB_CAFE_STUDY_LOUNGE_F1 COLLEGE - LOUNGE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CAFE_STUDY_LOUNGE_F1 ZN,179.77,48.4,1141.650,6.351,23.600,0.000,0.000,0.000,1.000,0.000,General,202.415,1027.485
 Lights Internal Gains Nominal, CB_CLASSROOM_1_F4 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_1_F4 ZN,75.25,52.7,575.100,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,101.965,517.590
 Lights Internal Gains Nominal, CB_CLASSROOM_2_F4 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_2_F4 ZN,75.25,52.7,575.100,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,101.965,517.590
 Lights Internal Gains Nominal, CB_CLASSROOM_3_F4 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_3_F4 ZN,75.25,52.7,575.100,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,101.965,517.590
 Lights Internal Gains Nominal, CB_CLASSROOM_5_F4 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_5_F4 ZN,75.25,52.7,575.100,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,101.965,517.590
 Lights Internal Gains Nominal, CB_CLASSROOM_6_F4 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_6_F4 ZN,75.25,52.7,575.100,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,101.965,517.590
 Lights Internal Gains Nominal, CB_CLASSROOM_7_F2 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_7_F2 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.192
 Lights Internal Gains Nominal, CB_CLASSROOM_6_F2 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_6_F2 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.192
 Lights Internal Gains Nominal, CB_CLASSROOM_5_F2 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_5_F2 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.193
 Lights Internal Gains Nominal, CB_CLASSROOM_4_F3 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_4_F3 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.192
 Lights Internal Gains Nominal, CB_CLASSROOM_3_F3 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_3_F3 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.193
 Lights Internal Gains Nominal, CB_CLASSROOM_5_F3 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_5_F3 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.193
 Lights Internal Gains Nominal, CB_CLASSROOM_1_F3 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_1_F3 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.192
 Lights Internal Gains Nominal, CB_CLASSROOM_2_F3 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_2_F3 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.192
 Lights Internal Gains Nominal, CB_CLASSROOM_8_F2 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_8_F2 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.192
 Lights Internal Gains Nominal, CB_CLASSROOM_6_F3 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_6_F3 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.193
 Lights Internal Gains Nominal, CB_CLASSROOM_7_F3 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_7_F3 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.193
 Lights Internal Gains Nominal, CB_CLASSROOM_8_F3 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_8_F3 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.193
 Lights Internal Gains Nominal, CB_CLASSROOM_4_F4 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_4_F4 ZN,75.25,52.6,575.100,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,101.965,517.590
 Lights Internal Gains Nominal, CB_CLASSROOM_4_F2 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_4_F2 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.192
 Lights Internal Gains Nominal, CB_LECTURE_ROOM_2_F1 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_LECTURE_ROOM_2_F1 ZN,150.50,105.3,1150.200,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,203.930,1035.180
 Lights Internal Gains Nominal, CB_CLASSROOM_2_F2 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_2_F2 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.192
 Lights Internal Gains Nominal, CB_CLASSROOM_1_F2 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_1_F2 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.192
 Lights Internal Gains Nominal, CB_CLASSROOM_3_F2 COLLEGE - CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CLASSROOM_3_F2 ZN,56.44,39.5,431.325,7.642,10.923,0.000,0.000,0.000,1.000,0.000,General,76.474,388.193
 Lights Internal Gains Nominal, CB_CONFERENCE_ROOM_F4 COLLEGE - CONFERENCE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CONFERENCE_ROOM_F4 ZN,30.66,16.5,320.100,10.441,19.400,0.000,0.000,0.000,1.000,0.000,General,56.754,288.090
 Lights Internal Gains Nominal, CB_CONFERENCE_ROOM_F3 COLLEGE - CONFERENCE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CONFERENCE_ROOM_F3 ZN,30.66,16.5,320.100,10.441,19.400,0.000,0.000,0.000,1.000,0.000,General,56.754,288.090
 Lights Internal Gains Nominal, CB_CONFERENCE_ROOM_F1 COLLEGE - CONFERENCE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CONFERENCE_ROOM_F1 ZN,45.99,24.8,480.150,10.441,19.400,0.000,0.000,0.000,1.000,0.000,General,85.131,432.135
 Lights Internal Gains Nominal, CB_CONFERENCE_ROOM_F2 COLLEGE - CONFERENCE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CONFERENCE_ROOM_F2 ZN,30.66,16.5,320.100,10.441,19.400,0.000,0.000,0.000,1.000,0.000,General,56.754,288.090
 Lights Internal Gains Nominal, CB_CORRIDOR_F1 COLLEGE - CORRIDOR LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CORRIDOR_F1 ZN,122.17,0.0,539.150,4.413,N/A,0.000,0.000,0.000,1.000,0.000,General,95.591,485.235
 Lights Internal Gains Nominal, CB_CORRIDOR_F4 COLLEGE - CORRIDOR LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CORRIDOR_F4 ZN,151.43,0.0,668.300,4.413,N/A,0.000,0.000,0.000,1.000,0.000,General,118.490,601.470
 Lights Internal Gains Nominal, CB_CORRIDOR_F2 COLLEGE - CORRIDOR LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CORRIDOR_F2 ZN,92.90,0.0,410.000,4.413,N/A,0.000,0.000,0.000,1.000,0.000,General,72.693,369.000
 Lights Internal Gains Nominal, CB_CORRIDOR_2_F3 COLLEGE - CORRIDOR LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CORRIDOR_2_F3 ZN,61.32,0.0,270.600,4.413,N/A,0.000,0.000,0.000,1.000,0.000,General,47.977,243.540
 Lights Internal Gains Nominal, CB_CORRIDOR_1_F3 COLLEGE - CORRIDOR LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_CORRIDOR_1_F3 ZN,31.59,0.0,139.400,4.413,N/A,0.000,0.000,0.000,1.000,0.000,General,24.716,125.460
 Lights Internal Gains Nominal, CB_OFFICES_ENCLOSED_8_F1 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_OFFICES_ENCLOSED_8_F1 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_OFFICES_ENCLOSED_7_F1 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_OFFICES_ENCLOSED_7_F1 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_OFFICES_ENCLOSED_5_F1 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_OFFICES_ENCLOSED_5_F1 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_OFFICES_ENCLOSED_4_F1 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_OFFICES_ENCLOSED_4_F1 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_OFFICES_ENCLOSED_6_F1 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_OFFICES_ENCLOSED_6_F1 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_OFFICES_OPEN_F4 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_OFFICES_OPEN_F4 ZN,209.50,11.3,1668.700,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,295.861,1501.830
 Lights Internal Gains Nominal, CB_OFFICES_OPEN_F1 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_OFFICES_OPEN_F1 ZN,194.17,10.5,1546.600,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,274.212,1391.940
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_6_F4 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_6_F4 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_5_F4 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_5_F4 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_4_F4 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_4_F4 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_3_F4 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_3_F4 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_2_F4 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_2_F4 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_OFFICES_ENCLOSED_1_F1 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_OFFICES_ENCLOSED_1_F1 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_1_F4 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_1_F4 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_1_F3 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_1_F3 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_3_F2 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_3_F2 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_5_F3 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_5_F3 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_4_F3 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_4_F3 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_2_F3 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_2_F3 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_OFFICES_ENCLOSED_2_F1 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_OFFICES_ENCLOSED_2_F1 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_3_F3 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_3_F3 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_8_F4 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_8_F4 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_8_F3 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_8_F3 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_7_F3 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_7_F3 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_OFFICES_ENCLOSED_3_F1 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_OFFICES_ENCLOSED_3_F1 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_6_F2 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_6_F2 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_6_F3 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_6_F3 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_7_F2 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_7_F2 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_7_F4 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_7_F4 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_8_F2 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_8_F2 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_2_F2 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_2_F2 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_OFFICES_OPEN_F3 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_OFFICES_OPEN_F3 ZN,209.50,11.3,1668.700,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,295.861,1501.830
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_4_F2 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_4_F2 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_OFFICES_OPEN_F2 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_OFFICES_OPEN_F2 ZN,209.50,11.3,1668.700,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,295.861,1501.830
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_5_F2 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_5_F2 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_FACULTY_OFFICE_1_F2 COLLEGE - OFFICE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_OFFICE_1_F2 ZN,12.26,0.7,97.680,7.965,148.000,0.000,0.000,0.000,1.000,0.000,General,17.319,87.912
 Lights Internal Gains Nominal, CB_STUDENTS_RESTROOMS_1_F1 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STUDENTS_RESTROOMS_1_F1 ZN,19.16,0.0,129.938,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,23.038,116.944
 Lights Internal Gains Nominal, CB_STAFF_RESTROOMS_1_F1 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STAFF_RESTROOMS_1_F1 ZN,9.96,0.0,67.568,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,11.980,60.811
 Lights Internal Gains Nominal, CB_FACULTY_RESTROOMS_2_F4 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_RESTROOMS_2_F4 ZN,9.96,0.0,67.568,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,11.980,60.811
 Lights Internal Gains Nominal, CB_STUDENTS_RESTROOMS_1_F4 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STUDENTS_RESTROOMS_1_F4 ZN,19.16,0.0,129.938,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,23.038,116.944
 Lights Internal Gains Nominal, CB_STUDENTS_RESTROOMS_2_F4 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STUDENTS_RESTROOMS_2_F4 ZN,19.16,0.0,129.938,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,23.038,116.944
 Lights Internal Gains Nominal, CB_FACULTY_RESTROOMS_1_F4 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_RESTROOMS_1_F4 ZN,9.96,0.0,67.568,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,11.980,60.811
 Lights Internal Gains Nominal, CB_STUDENTS_RESTROOMS_1_F3 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STUDENTS_RESTROOMS_1_F3 ZN,19.16,0.0,129.937,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,23.038,116.944
 Lights Internal Gains Nominal, CB_FACULTY_RESTROOMS_1_F3 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_RESTROOMS_1_F3 ZN,9.96,0.0,67.567,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,11.980,60.811
 Lights Internal Gains Nominal, CB_STUDENTS_RESTROOMS_2_F3 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STUDENTS_RESTROOMS_2_F3 ZN,19.16,0.0,129.937,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,23.038,116.944
 Lights Internal Gains Nominal, CB_FACULTY_RESTROOMS_2_F3 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_RESTROOMS_2_F3 ZN,9.96,0.0,67.567,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,11.980,60.811
 Lights Internal Gains Nominal, CB_STAFF_RESTROOMS_2_F1 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STAFF_RESTROOMS_2_F1 ZN,9.96,0.0,67.568,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,11.980,60.811
 Lights Internal Gains Nominal, CB_FACULTY_RESTROOMS_2_F2 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_RESTROOMS_2_F2 ZN,9.96,0.0,67.568,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,11.980,60.811
 Lights Internal Gains Nominal, CB_FACULTY_RESTROOMS_1_F2 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_FACULTY_RESTROOMS_1_F2 ZN,9.96,0.0,67.568,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,11.980,60.811
 Lights Internal Gains Nominal, CB_STUDENTS_RESTROOMS_2_F1 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STUDENTS_RESTROOMS_2_F1 ZN,19.16,0.0,129.938,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,23.038,116.944
 Lights Internal Gains Nominal, CB_STUDENTS_RESTROOMS_2_F2 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STUDENTS_RESTROOMS_2_F2 ZN,19.16,0.0,129.938,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,23.038,116.944
 Lights Internal Gains Nominal, CB_STUDENTS_RESTROOMS_1_F2 COLLEGE - RESTROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STUDENTS_RESTROOMS_1_F2 ZN,19.16,0.0,129.938,6.781,N/A,0.000,0.000,0.000,1.000,0.000,General,23.038,116.944
 Lights Internal Gains Nominal, CB_LAB_3_F4 COLLEGE - LABORATORY LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_LAB_3_F4 ZN,135.17,36.4,1935.150,14.316,53.200,0.000,0.000,0.000,1.000,0.000,General,343.102,1741.635
 Lights Internal Gains Nominal, CB_LAB_4_F4 COLLEGE - LABORATORY LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_LAB_4_F4 ZN,135.17,36.4,1935.150,14.316,53.200,0.000,0.000,0.000,1.000,0.000,General,343.102,1741.635
 Lights Internal Gains Nominal, CB_LAB_1_F4 COLLEGE - LABORATORY LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_LAB_1_F4 ZN,135.17,36.4,1935.150,14.316,53.200,0.000,0.000,0.000,1.000,0.000,General,343.102,1741.635
 Lights Internal Gains Nominal, CB_LAB_2_F4 COLLEGE - LABORATORY LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_LAB_2_F4 ZN,135.17,36.4,1935.150,14.316,53.200,0.000,0.000,0.000,1.000,0.000,General,343.102,1741.635
 Lights Internal Gains Nominal, CB_LECTURE_ROOM_1_F1 COLLEGE - LECTURE HALL LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_LECTURE_ROOM_1_F1 ZN,270.35,189.2,1775.100,6.566,9.385,0.000,0.000,0.000,1.000,0.000,General,314.725,1597.590
 Lights Internal Gains Nominal, CB_LIBRARY_MEDIA_CENTER_F1 COLLEGE - MEDIA CENTER LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_LIBRARY_MEDIA_CENTER_F1 ZN,270.35,29.1,2415.300,8.934,83.000,0.000,0.000,0.000,1.000,0.000,General,428.233,2173.770
 Lights Internal Gains Nominal, CB_MAIN_STAIRS_F4 COLLEGE - STAIRS LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_MAIN_STAIRS_F4 ZN,18.58,0.0,98.000,5.274,N/A,0.000,0.000,0.000,1.000,0.000,General,17.375,88.200
 Lights Internal Gains Nominal, CB_SECONDARY_STAIRS_2_F4 COLLEGE - STAIRS LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_SECONDARY_STAIRS_2_F4 ZN,12.54,0.0,66.150,5.274,N/A,0.000,0.000,0.000,1.000,0.000,General,11.728,59.535
 Lights Internal Gains Nominal, CB_SECONDARY_STAIRS_2_F1 COLLEGE - STAIRS LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_SECONDARY_STAIRS_2_F1 ZN,12.54,0.0,66.150,5.274,N/A,0.000,0.000,0.000,1.000,0.000,General,11.728,59.535
 Lights Internal Gains Nominal, CB_SECONDARY_STAIRS_1_F4 COLLEGE - STAIRS LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_SECONDARY_STAIRS_1_F4 ZN,12.54,0.0,66.150,5.274,N/A,0.000,0.000,0.000,1.000,0.000,General,11.728,59.535
 Lights Internal Gains Nominal, CB_MAIN_STAIRS_F3 COLLEGE - STAIRS LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_MAIN_STAIRS_F3 ZN,18.58,0.0,98.000,5.274,N/A,0.000,0.000,0.000,1.000,0.000,General,17.375,88.200
 Lights Internal Gains Nominal, CB_MAIN_STAIRS_F2 COLLEGE - STAIRS LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_MAIN_STAIRS_F2 ZN,18.58,0.0,98.000,5.274,N/A,0.000,0.000,0.000,1.000,0.000,General,17.375,88.200
 Lights Internal Gains Nominal, CB_SECONDARY_STAIRS_2_F2 COLLEGE - STAIRS LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_SECONDARY_STAIRS_2_F2 ZN,12.54,0.0,66.150,5.274,N/A,0.000,0.000,0.000,1.000,0.000,General,11.728,59.535
 Lights Internal Gains Nominal, CB_SECONDARY_STAIRS_2_F3 COLLEGE - STAIRS LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_SECONDARY_STAIRS_2_F3 ZN,12.54,0.0,66.150,5.274,N/A,0.000,0.000,0.000,1.000,0.000,General,11.728,59.535
 Lights Internal Gains Nominal, CB_SECONDARY_STAIRS_1_F1 COLLEGE - STAIRS LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_SECONDARY_STAIRS_1_F1 ZN,12.54,0.0,66.150,5.274,N/A,0.000,0.000,0.000,1.000,0.000,General,11.728,59.535
 Lights Internal Gains Nominal, CB_SECONDARY_STAIRS_1_F3 COLLEGE - STAIRS LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_SECONDARY_STAIRS_1_F3 ZN,12.54,0.0,66.150,5.274,N/A,0.000,0.000,0.000,1.000,0.000,General,11.728,59.535
 Lights Internal Gains Nominal, CB_SECONDARY_STAIRS_1_F2 COLLEGE - STAIRS LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_SECONDARY_STAIRS_1_F2 ZN,12.54,0.0,66.150,5.274,N/A,0.000,0.000,0.000,1.000,0.000,General,11.728,59.535
 Lights Internal Gains Nominal, CB_MAIN_STAIRS_F1 COLLEGE - STAIRS LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_MAIN_STAIRS_F1 ZN,18.58,0.0,98.000,5.274,N/A,0.000,0.000,0.000,1.000,0.000,General,17.375,88.200
 Lights Internal Gains Nominal, CB_STORAGE_F1 COLLEGE - STORAGE LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STORAGE_F1 ZN,75.25,0.0,307.800,4.090,N/A,0.000,0.000,0.000,1.000,0.000,General,54.573,277.020
 Lights Internal Gains Nominal, CB_STUDIO_1_F2 COLLEGE - ART CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STUDIO_1_F2 ZN,299.61,64.5,2289.750,7.642,35.500,0.000,0.000,0.000,1.000,0.000,General,405.973,2060.775
 Lights Internal Gains Nominal, CB_STUDIO_1_F3 COLLEGE - ART CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STUDIO_1_F3 ZN,299.61,64.5,2289.750,7.642,35.500,0.000,0.000,0.000,1.000,0.000,General,405.973,2060.775
 Lights Internal Gains Nominal, CB_STUDIO_2_F2 COLLEGE - ART CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STUDIO_2_F2 ZN,299.61,64.5,2289.750,7.642,35.500,0.000,0.000,0.000,1.000,0.000,General,405.973,2060.775
 Lights Internal Gains Nominal, CB_STUDIO_2_F3 COLLEGE - ART CLASSROOM LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_STUDIO_2_F3 ZN,299.61,64.5,2289.750,7.642,35.500,0.000,0.000,0.000,1.000,0.000,General,405.973,2060.775
 Lights Internal Gains Nominal, CB_UTILITY_F1 COLLEGE - UTILITY LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_UTILITY_F1 ZN,8.18,0.0,37.840,4.628,N/A,0.000,0.000,0.000,1.000,0.000,General,6.709,34.056
 Lights Internal Gains Nominal, CB_UTILITY_F4 COLLEGE - UTILITY LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_UTILITY_F4 ZN,8.18,0.0,37.840,4.628,N/A,0.000,0.000,0.000,1.000,0.000,General,6.709,34.056
 Lights Internal Gains Nominal, CB_UTILITY_F3 COLLEGE - UTILITY LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_UTILITY_F3 ZN,8.18,0.0,37.840,4.628,N/A,0.000,0.000,0.000,1.000,0.000,General,6.709,34.056
 Lights Internal Gains Nominal, CB_UTILITY_F2 COLLEGE - UTILITY LIGHTS,COLLEGE BLDG_LIGHT_SCH,CB_UTILITY_F2 ZN,8.18,0.0,37.840,4.628,N/A,0.000,0.000,0.000,1.000,0.000,General,6.709,34.056
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, CB_CAFE_STUDY_LOUNGE_F1 COLLEGE - LOUNGE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CAFE_STUDY_LOUNGE_F1 ZN,179.77,48.4,13835.250,76.962,286.000,0.000,0.500,0.000,0.500,General,4150.575,13835.250
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_1_F4 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_1_F4 ZN,75.25,52.7,752.490,10.000,14.292,0.000,0.500,0.000,0.500,General,225.747,752.490
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_2_F4 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_2_F4 ZN,75.25,52.7,752.490,10.000,14.292,0.000,0.500,0.000,0.500,General,225.747,752.490
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_3_F4 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_3_F4 ZN,75.25,52.7,752.490,10.000,14.292,0.000,0.500,0.000,0.500,General,225.747,752.490
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_5_F4 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_5_F4 ZN,75.25,52.7,752.490,10.000,14.292,0.000,0.500,0.000,0.500,General,225.747,752.490
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_6_F4 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_6_F4 ZN,75.25,52.7,752.490,10.000,14.292,0.000,0.500,0.000,0.500,General,225.747,752.490
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_7_F2 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_7_F2 ZN,56.44,39.5,564.367,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.367
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_6_F2 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_6_F2 ZN,56.44,39.5,564.368,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.368
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_5_F2 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_5_F2 ZN,56.44,39.5,564.368,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.368
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_4_F3 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_4_F3 ZN,56.44,39.5,564.367,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.367
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_3_F3 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_3_F3 ZN,56.44,39.5,564.368,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.368
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_5_F3 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_5_F3 ZN,56.44,39.5,564.368,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.368
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_1_F3 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_1_F3 ZN,56.44,39.5,564.367,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.367
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_2_F3 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_2_F3 ZN,56.44,39.5,564.367,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.367
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_8_F2 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_8_F2 ZN,56.44,39.5,564.368,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.368
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_6_F3 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_6_F3 ZN,56.44,39.5,564.368,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.368
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_7_F3 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_7_F3 ZN,56.44,39.5,564.368,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.368
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_8_F3 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_8_F3 ZN,56.44,39.5,564.368,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.368
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_4_F4 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_4_F4 ZN,75.25,52.6,752.490,10.000,14.292,0.000,0.500,0.000,0.500,General,225.747,752.490
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_4_F2 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_4_F2 ZN,56.44,39.5,564.367,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.367
 ElectricEquipment Internal Gains Nominal, CB_LECTURE_ROOM_2_F1 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_LECTURE_ROOM_2_F1 ZN,150.50,105.3,1504.980,10.000,14.292,0.000,0.500,0.000,0.500,General,451.494,1504.980
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_2_F2 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_2_F2 ZN,56.44,39.5,564.367,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.367
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_1_F2 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_1_F2 ZN,56.44,39.5,564.368,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.368
 ElectricEquipment Internal Gains Nominal, CB_CLASSROOM_3_F2 COLLEGE - CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CLASSROOM_3_F2 ZN,56.44,39.5,564.368,10.000,14.292,0.000,0.500,0.000,0.500,General,169.310,564.368
 ElectricEquipment Internal Gains Nominal, CB_CONFERENCE_ROOM_F4 COLLEGE - CONFERENCE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CONFERENCE_ROOM_F4 ZN,30.66,16.5,330.000,10.764,20.000,0.000,0.500,0.000,0.500,General,99.000,330.000
 ElectricEquipment Internal Gains Nominal, CB_CONFERENCE_ROOM_F3 COLLEGE - CONFERENCE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CONFERENCE_ROOM_F3 ZN,30.66,16.5,330.000,10.764,20.000,0.000,0.500,0.000,0.500,General,99.000,330.000
 ElectricEquipment Internal Gains Nominal, CB_CONFERENCE_ROOM_F1 COLLEGE - CONFERENCE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CONFERENCE_ROOM_F1 ZN,45.99,24.8,495.000,10.764,20.000,0.000,0.500,0.000,0.500,General,148.500,495.000
 ElectricEquipment Internal Gains Nominal, CB_CONFERENCE_ROOM_F2 COLLEGE - CONFERENCE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CONFERENCE_ROOM_F2 ZN,30.66,16.5,330.000,10.764,20.000,0.000,0.500,0.000,0.500,General,99.000,330.000
 ElectricEquipment Internal Gains Nominal, CB_CORRIDOR_F1 COLLEGE - CORRIDOR ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CORRIDOR_F1 ZN,122.17,0.0,486.550,3.983,N/A,0.000,0.500,0.000,0.500,General,145.965,486.550
 ElectricEquipment Internal Gains Nominal, CB_CORRIDOR_F4 COLLEGE - CORRIDOR ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CORRIDOR_F4 ZN,151.43,0.0,603.100,3.983,N/A,0.000,0.500,0.000,0.500,General,180.930,603.100
 ElectricEquipment Internal Gains Nominal, CB_CORRIDOR_F2 COLLEGE - CORRIDOR ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CORRIDOR_F2 ZN,92.90,0.0,370.000,3.983,N/A,0.000,0.500,0.000,0.500,General,111.000,370.000
 ElectricEquipment Internal Gains Nominal, CB_CORRIDOR_2_F3 COLLEGE - CORRIDOR ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CORRIDOR_2_F3 ZN,61.32,0.0,244.200,3.983,N/A,0.000,0.500,0.000,0.500,General,73.260,244.200
 ElectricEquipment Internal Gains Nominal, CB_CORRIDOR_1_F3 COLLEGE - CORRIDOR ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_CORRIDOR_1_F3 ZN,31.59,0.0,125.800,3.983,N/A,0.000,0.500,0.000,0.500,General,37.740,125.800
 ElectricEquipment Internal Gains Nominal, CB_ENTRANCE_LOBBY_F1 COLLEGE - ENTRANCE LOBBY ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_ENTRANCE_LOBBY_F1 ZN,75.25,8.1,299.700,3.983,37.000,0.000,0.500,0.000,0.500,General,89.910,299.700
 ElectricEquipment Internal Gains Nominal, CB_OFFICES_ENCLOSED_8_F1 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_OFFICES_ENCLOSED_8_F1 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_OFFICES_ENCLOSED_7_F1 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_OFFICES_ENCLOSED_7_F1 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_OFFICES_ENCLOSED_5_F1 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_OFFICES_ENCLOSED_5_F1 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_OFFICES_ENCLOSED_4_F1 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_OFFICES_ENCLOSED_4_F1 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_OFFICES_ENCLOSED_6_F1 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_OFFICES_ENCLOSED_6_F1 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_OFFICES_OPEN_F4 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_OFFICES_OPEN_F4 ZN,209.50,11.3,2255.000,10.764,200.000,0.000,0.500,0.000,0.500,General,676.500,2255.000
 ElectricEquipment Internal Gains Nominal, CB_OFFICES_OPEN_F1 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_OFFICES_OPEN_F1 ZN,194.17,10.5,2090.000,10.764,200.000,0.000,0.500,0.000,0.500,General,627.000,2090.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_6_F4 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_6_F4 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_5_F4 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_5_F4 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_4_F4 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_4_F4 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_3_F4 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_3_F4 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_2_F4 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_2_F4 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_OFFICES_ENCLOSED_1_F1 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_OFFICES_ENCLOSED_1_F1 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_1_F4 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_1_F4 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_1_F3 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_1_F3 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_3_F2 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_3_F2 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_5_F3 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_5_F3 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_4_F3 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_4_F3 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_2_F3 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_2_F3 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_OFFICES_ENCLOSED_2_F1 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_OFFICES_ENCLOSED_2_F1 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_3_F3 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_3_F3 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_8_F4 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_8_F4 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_8_F3 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_8_F3 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_7_F3 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_7_F3 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_OFFICES_ENCLOSED_3_F1 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_OFFICES_ENCLOSED_3_F1 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_6_F2 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_6_F2 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_6_F3 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_6_F3 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_7_F2 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_7_F2 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_7_F4 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_7_F4 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_8_F2 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_8_F2 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_2_F2 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_2_F2 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_OFFICES_OPEN_F3 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_OFFICES_OPEN_F3 ZN,209.50,11.3,2255.000,10.764,200.000,0.000,0.500,0.000,0.500,General,676.500,2255.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_4_F2 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_4_F2 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_OFFICES_OPEN_F2 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_OFFICES_OPEN_F2 ZN,209.50,11.3,2255.000,10.764,200.000,0.000,0.500,0.000,0.500,General,676.500,2255.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_5_F2 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_5_F2 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_OFFICE_1_F2 COLLEGE - OFFICE ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_OFFICE_1_F2 ZN,12.26,0.7,132.000,10.764,200.000,0.000,0.500,0.000,0.500,General,39.600,132.000
 ElectricEquipment Internal Gains Nominal, CB_STUDENTS_RESTROOMS_1_F1 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_STUDENTS_RESTROOMS_1_F1 ZN,19.16,0.0,76.313,3.983,N/A,0.000,0.500,0.000,0.500,General,22.894,76.313
 ElectricEquipment Internal Gains Nominal, CB_STAFF_RESTROOMS_1_F1 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_STAFF_RESTROOMS_1_F1 ZN,9.96,0.0,39.683,3.983,N/A,0.000,0.500,0.000,0.500,General,11.905,39.683
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_RESTROOMS_2_F4 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_RESTROOMS_2_F4 ZN,9.96,0.0,39.683,3.983,N/A,0.000,0.500,0.000,0.500,General,11.905,39.683
 ElectricEquipment Internal Gains Nominal, CB_STUDENTS_RESTROOMS_1_F4 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_STUDENTS_RESTROOMS_1_F4 ZN,19.16,0.0,76.313,3.983,N/A,0.000,0.500,0.000,0.500,General,22.894,76.313
 ElectricEquipment Internal Gains Nominal, CB_STUDENTS_RESTROOMS_2_F4 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_STUDENTS_RESTROOMS_2_F4 ZN,19.16,0.0,76.313,3.983,N/A,0.000,0.500,0.000,0.500,General,22.894,76.313
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_RESTROOMS_1_F4 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_RESTROOMS_1_F4 ZN,9.96,0.0,39.683,3.983,N/A,0.000,0.500,0.000,0.500,General,11.905,39.683
 ElectricEquipment Internal Gains Nominal, CB_STUDENTS_RESTROOMS_1_F3 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_STUDENTS_RESTROOMS_1_F3 ZN,19.16,0.0,76.312,3.983,N/A,0.000,0.500,0.000,0.500,General,22.894,76.312
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_RESTROOMS_1_F3 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_RESTROOMS_1_F3 ZN,9.96,0.0,39.683,3.983,N/A,0.000,0.500,0.000,0.500,General,11.905,39.683
 ElectricEquipment Internal Gains Nominal, CB_STUDENTS_RESTROOMS_2_F3 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_STUDENTS_RESTROOMS_2_F3 ZN,19.16,0.0,76.313,3.983,N/A,0.000,0.500,0.000,0.500,General,22.894,76.313
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_RESTROOMS_2_F3 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_RESTROOMS_2_F3 ZN,9.96,0.0,39.683,3.983,N/A,0.000,0.500,0.000,0.500,General,11.905,39.683
 ElectricEquipment Internal Gains Nominal, CB_STAFF_RESTROOMS_2_F1 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_STAFF_RESTROOMS_2_F1 ZN,9.96,0.0,39.683,3.983,N/A,0.000,0.500,0.000,0.500,General,11.905,39.683
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_RESTROOMS_2_F2 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_RESTROOMS_2_F2 ZN,9.96,0.0,39.683,3.983,N/A,0.000,0.500,0.000,0.500,General,11.905,39.683
 ElectricEquipment Internal Gains Nominal, CB_FACULTY_RESTROOMS_1_F2 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_FACULTY_RESTROOMS_1_F2 ZN,9.96,0.0,39.683,3.983,N/A,0.000,0.500,0.000,0.500,General,11.905,39.683
 ElectricEquipment Internal Gains Nominal, CB_STUDENTS_RESTROOMS_2_F1 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_STUDENTS_RESTROOMS_2_F1 ZN,19.16,0.0,76.313,3.983,N/A,0.000,0.500,0.000,0.500,General,22.894,76.313
 ElectricEquipment Internal Gains Nominal, CB_STUDENTS_RESTROOMS_2_F2 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_STUDENTS_RESTROOMS_2_F2 ZN,19.16,0.0,76.313,3.983,N/A,0.000,0.500,0.000,0.500,General,22.894,76.313
 ElectricEquipment Internal Gains Nominal, CB_STUDENTS_RESTROOMS_1_F2 COLLEGE - RESTROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_STUDENTS_RESTROOMS_1_F2 ZN,19.16,0.0,76.313,3.983,N/A,0.000,0.500,0.000,0.500,General,22.894,76.313
 ElectricEquipment Internal Gains Nominal, CB_LAB_3_F4 COLLEGE - LABORATORY ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_LAB_3_F4 ZN,135.17,36.4,5820.000,43.056,160.000,0.000,0.500,0.000,0.500,General,1746.000,5820.000
 ElectricEquipment Internal Gains Nominal, CB_LAB_4_F4 COLLEGE - LABORATORY ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_LAB_4_F4 ZN,135.17,36.4,5820.000,43.056,160.000,0.000,0.500,0.000,0.500,General,1746.000,5820.000
 ElectricEquipment Internal Gains Nominal, CB_LAB_1_F4 COLLEGE - LABORATORY ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_LAB_1_F4 ZN,135.17,36.4,5820.000,43.056,160.000,0.000,0.500,0.000,0.500,General,1746.000,5820.000
 ElectricEquipment Internal Gains Nominal, CB_LAB_2_F4 COLLEGE - LABORATORY ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_LAB_2_F4 ZN,135.17,36.4,5820.000,43.056,160.000,0.000,0.500,0.000,0.500,General,1746.000,5820.000
 ElectricEquipment Internal Gains Nominal, CB_LECTURE_ROOM_1_F1 COLLEGE - LECTURE HALL ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_LECTURE_ROOM_1_F1 ZN,270.35,189.2,2703.390,10.000,14.292,0.000,0.500,0.000,0.500,General,811.017,2703.390
 ElectricEquipment Internal Gains Nominal, CB_LIBRARY_MEDIA_CENTER_F1 COLLEGE - MEDIA CENTER ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_LIBRARY_MEDIA_CENTER_F1 ZN,270.35,29.1,2706.300,10.010,93.000,0.000,0.500,0.000,0.500,General,811.890,2706.300
 ElectricEquipment Internal Gains Nominal, 2 ELEVATOR FANS,COLLEGE ELEV_LIGHT_FAN_SCH_24_7,CB_PUBLIC_ELEVATORS_F1 ZN,11.89,0.0,61.915,5.207,N/A,0.000,0.500,0.000,0.500,Elevators,61.915,61.915
 ElectricEquipment Internal Gains Nominal, 2 ELEVATOR LIFT MOTORS,COLLEGE BLDG_ELEVATORS,CB_PUBLIC_ELEVATORS_F1 ZN,11.89,0.0,32110.000,2700.228,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,9633.000
 ElectricEquipment Internal Gains Nominal, 2 ELEVATOR LIGHTS,COLLEGE ELEV_LIGHT_FAN_SCH_24_7,CB_PUBLIC_ELEVATORS_F1 ZN,11.89,0.0,64.697,5.441,N/A,0.000,0.500,0.000,0.500,Elevators,64.697,64.697
 ElectricEquipment Internal Gains Nominal, CB_STUDIO_1_F2 COLLEGE - ART CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_STUDIO_1_F2 ZN,299.61,64.5,2996.025,10.000,46.450,0.000,0.500,0.000,0.500,General,898.808,2996.025
 ElectricEquipment Internal Gains Nominal, CB_STUDIO_1_F3 COLLEGE - ART CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_STUDIO_1_F3 ZN,299.61,64.5,2996.025,10.000,46.450,0.000,0.500,0.000,0.500,General,898.807,2996.025
 ElectricEquipment Internal Gains Nominal, CB_STUDIO_2_F2 COLLEGE - ART CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_STUDIO_2_F2 ZN,299.61,64.5,2996.025,10.000,46.450,0.000,0.500,0.000,0.500,General,898.808,2996.025
 ElectricEquipment Internal Gains Nominal, CB_STUDIO_2_F3 COLLEGE - ART CLASSROOM ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_STUDIO_2_F3 ZN,299.61,64.5,2996.025,10.000,46.450,0.000,0.500,0.000,0.500,General,898.808,2996.025
 ElectricEquipment Internal Gains Nominal, CB_UTILITY_F1 COLLEGE - UTILITY ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_UTILITY_F1 ZN,8.18,0.0,32.560,3.983,N/A,0.000,0.500,0.000,0.500,General,9.768,32.560
 ElectricEquipment Internal Gains Nominal, CB_UTILITY_F4 COLLEGE - UTILITY ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_UTILITY_F4 ZN,8.18,0.0,32.560,3.983,N/A,0.000,0.500,0.000,0.500,General,9.768,32.560
 ElectricEquipment Internal Gains Nominal, CB_UTILITY_F3 COLLEGE - UTILITY ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_UTILITY_F3 ZN,8.18,0.0,32.560,3.983,N/A,0.000,0.500,0.000,0.500,General,9.768,32.560
 ElectricEquipment Internal Gains Nominal, CB_UTILITY_F2 COLLEGE - UTILITY ELEC EQUIP,COLLEGE BLDG_EQUIP_SCH_BASE,CB_UTILITY_F2 ZN,8.18,0.0,32.560,3.983,N/A,0.000,0.500,0.000,0.500,General,9.768,32.560
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Enclosure/Window Adjacency Daylighting Counts>, Enclosure Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Enclosures
Enclosure/Window Adjacency Daylighting Counts, CB_CAFE_STUDY_LOUNGE_F1,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_CLASSROOM_1_F2,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_CLASSROOM_1_F3,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_CLASSROOM_1_F4,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_CLASSROOM_2_F4,1,0
Enclosure/Window Adjacency Daylighting Counts, CB_CLASSROOM_3_F4,1,0
Enclosure/Window Adjacency Daylighting Counts, CB_CLASSROOM_4_F4,1,0
Enclosure/Window Adjacency Daylighting Counts, CB_CLASSROOM_5_F4,1,0
Enclosure/Window Adjacency Daylighting Counts, CB_CLASSROOM_6_F4,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_CLASSROOM_8_F2,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_CLASSROOM_8_F3,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_LAB_1_F4,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_LAB_2_F4,1,0
Enclosure/Window Adjacency Daylighting Counts, CB_LAB_3_F4,1,0
Enclosure/Window Adjacency Daylighting Counts, CB_LAB_4_F4,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_LECTURE_ROOM_1_F1,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_LECTURE_ROOM_2_F1,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_LIBRARY_MEDIA_CENTER_F1,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_STUDIO_1_F2,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_STUDIO_1_F3,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_STUDIO_2_F2,2,0
Enclosure/Window Adjacency Daylighting Counts, CB_STUDIO_2_F3,2,0
! <Enclosure/Window Adjacency Daylighting Matrix>, Enclosure Name, Number of Adjacent Enclosures with Windows,Adjacent Enclosure Names - 1st 100 (max)
Enclosure/Window Adjacency Daylighting Matrix, CB_CAFE_STUDY_LOUNGE_F1,0
Enclosure/Window Adjacency Daylighting Matrix, CB_CLASSROOM_1_F2,0
Enclosure/Window Adjacency Daylighting Matrix, CB_CLASSROOM_1_F3,0
Enclosure/Window Adjacency Daylighting Matrix, CB_CLASSROOM_1_F4,0
Enclosure/Window Adjacency Daylighting Matrix, CB_CLASSROOM_2_F4,0
Enclosure/Window Adjacency Daylighting Matrix, CB_CLASSROOM_3_F4,0
Enclosure/Window Adjacency Daylighting Matrix, CB_CLASSROOM_4_F4,0
Enclosure/Window Adjacency Daylighting Matrix, CB_CLASSROOM_5_F4,0
Enclosure/Window Adjacency Daylighting Matrix, CB_CLASSROOM_6_F4,0
Enclosure/Window Adjacency Daylighting Matrix, CB_CLASSROOM_8_F2,0
Enclosure/Window Adjacency Daylighting Matrix, CB_CLASSROOM_8_F3,0
Enclosure/Window Adjacency Daylighting Matrix, CB_LAB_1_F4,0
Enclosure/Window Adjacency Daylighting Matrix, CB_LAB_2_F4,0
Enclosure/Window Adjacency Daylighting Matrix, CB_LAB_3_F4,0
Enclosure/Window Adjacency Daylighting Matrix, CB_LAB_4_F4,0
Enclosure/Window Adjacency Daylighting Matrix, CB_LECTURE_ROOM_1_F1,0
Enclosure/Window Adjacency Daylighting Matrix, CB_LECTURE_ROOM_2_F1,0
Enclosure/Window Adjacency Daylighting Matrix, CB_LIBRARY_MEDIA_CENTER_F1,0
Enclosure/Window Adjacency Daylighting Matrix, CB_STUDIO_1_F2,0
Enclosure/Window Adjacency Daylighting Matrix, CB_STUDIO_1_F3,0
Enclosure/Window Adjacency Daylighting Matrix, CB_STUDIO_2_F2,0
Enclosure/Window Adjacency Daylighting Matrix, CB_STUDIO_2_F3,0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, CB_CAFE_STUDY_LOUNGE_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CAFE_STUDY_LOUNGE_F1 ZN,179.77,48.4,5.985E-002,3.329E-004,5.696E-004,0.302,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_1_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_1_F2 ZN,56.44,39.5,3.405E-002,6.033E-004,5.696E-004,0.548,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_1_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_1_F3 ZN,56.44,39.5,3.405E-002,6.033E-004,5.696E-004,0.548,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_1_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_1_F4 ZN,75.25,52.7,3.921E-002,5.211E-004,2.721E-004,0.473,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_2_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_2_F2 ZN,56.44,39.5,1.548E-002,2.742E-004,5.696E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_2_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_2_F3 ZN,56.44,39.5,1.548E-002,2.742E-004,5.696E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_2_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_2_F4 ZN,75.25,52.7,2.064E-002,2.742E-004,1.851E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_3_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_3_F2 ZN,56.44,39.5,1.548E-002,2.742E-004,5.696E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_3_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_3_F3 ZN,56.44,39.5,1.548E-002,2.742E-004,5.696E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_3_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_3_F4 ZN,75.25,52.7,2.064E-002,2.742E-004,1.851E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_4_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_4_F2 ZN,56.44,39.5,1.548E-002,2.742E-004,5.696E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_4_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_4_F3 ZN,56.44,39.5,1.548E-002,2.742E-004,5.696E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_4_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_4_F4 ZN,75.25,52.6,2.064E-002,2.742E-004,1.851E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_5_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_5_F2 ZN,56.44,39.5,1.548E-002,2.742E-004,5.696E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_5_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_5_F3 ZN,56.44,39.5,1.548E-002,2.742E-004,5.696E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_5_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_5_F4 ZN,75.25,52.7,2.064E-002,2.742E-004,1.851E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_6_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_6_F2 ZN,56.44,39.5,1.548E-002,2.742E-004,5.696E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_6_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_6_F3 ZN,56.44,39.5,1.548E-002,2.742E-004,5.696E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_6_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_6_F4 ZN,75.25,52.7,3.921E-002,5.211E-004,2.721E-004,0.473,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_7_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_7_F2 ZN,56.44,39.5,1.548E-002,2.742E-004,5.696E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_7_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_7_F3 ZN,56.44,39.5,1.548E-002,2.742E-004,5.696E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_8_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_8_F2 ZN,56.44,39.5,3.405E-002,6.033E-004,5.696E-004,0.548,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CLASSROOM_8_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CLASSROOM_8_F3 ZN,56.44,39.5,3.405E-002,6.033E-004,5.696E-004,0.548,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CORRIDOR_1_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CORRIDOR_1_F3 ZN,31.59,0.0,6.879E-003,2.178E-004,5.696E-004,0.198,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CORRIDOR_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CORRIDOR_F1 ZN,122.17,0.0,6.879E-003,5.631E-005,5.696E-004,3.877E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CORRIDOR_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CORRIDOR_F2 ZN,92.90,0.0,6.879E-003,7.404E-005,5.696E-004,6.727E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_CORRIDOR_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_CORRIDOR_F4 ZN,151.43,0.0,6.879E-003,4.543E-005,4.207E-005,4.127E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_ENTRANCE_LOBBY_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_ENTRANCE_LOBBY_F1 ZN,75.25,8.1,2.064E-002,2.742E-004,5.696E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ENTRY DOOR INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_ENTRANCE_LOBBY_F1 ZN,75.25,8.1,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_1_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_1_F2 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_1_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_1_F3 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_1_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_1_F4 ZN,12.26,0.7,7.567E-003,6.170E-004,2.962E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_2_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_2_F2 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_2_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_2_F3 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_2_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_2_F4 ZN,12.26,0.7,7.567E-003,6.170E-004,2.962E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_3_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_3_F2 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_3_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_3_F3 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_3_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_3_F4 ZN,12.26,0.7,7.567E-003,6.170E-004,2.962E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_4_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_4_F2 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_4_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_4_F3 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_4_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_4_F4 ZN,12.26,0.7,7.567E-003,6.170E-004,2.962E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_5_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_5_F2 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_5_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_5_F3 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_5_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_5_F4 ZN,12.26,0.7,7.567E-003,6.170E-004,2.962E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_6_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_6_F2 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_6_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_6_F3 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_6_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_6_F4 ZN,12.26,0.7,7.567E-003,6.170E-004,2.962E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_7_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_7_F2 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_7_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_7_F3 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_7_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_7_F4 ZN,12.26,0.7,7.567E-003,6.170E-004,2.962E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_8_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_8_F2 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_8_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_8_F3 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_FACULTY_OFFICE_8_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_FACULTY_OFFICE_8_F4 ZN,12.26,0.7,7.567E-003,6.170E-004,2.962E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_LAB_1_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_LAB_1_F4 ZN,135.17,36.4,5.400E-002,3.995E-004,2.348E-004,0.363,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_LAB_2_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_LAB_2_F4 ZN,135.17,36.4,2.064E-002,1.527E-004,1.204E-004,0.139,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_LAB_3_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_LAB_3_F4 ZN,135.17,36.4,2.064E-002,1.527E-004,1.204E-004,0.139,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_LAB_4_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_LAB_4_F4 ZN,135.17,36.4,5.400E-002,3.995E-004,2.348E-004,0.363,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_LECTURE_ROOM_1_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_LECTURE_ROOM_1_F1 ZN,270.35,189.2,7.464E-002,2.761E-004,5.696E-004,0.251,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_LECTURE_ROOM_2_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_LECTURE_ROOM_2_F1 ZN,150.50,105.3,5.985E-002,3.976E-004,5.696E-004,0.361,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_LIBRARY_MEDIA_CENTER_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_LIBRARY_MEDIA_CENTER_F1 ZN,270.35,29.1,7.464E-002,2.761E-004,5.696E-004,0.251,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_MAIN_STAIRS_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_MAIN_STAIRS_F1 ZN,18.58,0.0,6.879E-003,3.702E-004,5.696E-004,0.336,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_MAIN_STAIRS_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_MAIN_STAIRS_F2 ZN,18.58,0.0,6.879E-003,3.702E-004,5.696E-004,0.336,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_MAIN_STAIRS_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_MAIN_STAIRS_F3 ZN,18.58,0.0,6.879E-003,3.702E-004,5.696E-004,0.336,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_MAIN_STAIRS_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_MAIN_STAIRS_F4 ZN,18.58,0.0,6.879E-003,3.702E-004,2.244E-004,0.336,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_OFFICES_ENCLOSED_1_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_OFFICES_ENCLOSED_1_F1 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_OFFICES_ENCLOSED_2_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_OFFICES_ENCLOSED_2_F1 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_OFFICES_ENCLOSED_3_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_OFFICES_ENCLOSED_3_F1 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_OFFICES_ENCLOSED_4_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_OFFICES_ENCLOSED_4_F1 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_OFFICES_ENCLOSED_5_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_OFFICES_ENCLOSED_5_F1 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_OFFICES_ENCLOSED_6_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_OFFICES_ENCLOSED_6_F1 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_OFFICES_ENCLOSED_7_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_OFFICES_ENCLOSED_7_F1 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_OFFICES_ENCLOSED_8_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_OFFICES_ENCLOSED_8_F1 ZN,12.26,0.7,7.567E-003,6.170E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_PUBLIC_ELEVATORS_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_PUBLIC_ELEVATORS_F1 ZN,11.89,0.0,5.503E-003,4.628E-004,5.696E-004,0.420,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_PUBLIC_ELEVATORS_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_PUBLIC_ELEVATORS_F2 ZN,11.89,0.0,5.503E-003,4.628E-004,5.696E-004,0.420,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_PUBLIC_ELEVATORS_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_PUBLIC_ELEVATORS_F3 ZN,11.89,0.0,5.503E-003,4.628E-004,5.696E-004,0.420,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_PUBLIC_ELEVATORS_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_PUBLIC_ELEVATORS_F4 ZN,11.89,0.0,5.503E-003,4.628E-004,2.553E-004,0.420,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_SECONDARY_STAIRS_1_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_SECONDARY_STAIRS_1_F1 ZN,12.54,0.0,5.159E-003,4.114E-004,5.696E-004,0.374,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_SECONDARY_STAIRS_1_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_SECONDARY_STAIRS_1_F2 ZN,12.54,0.0,5.159E-003,4.114E-004,5.696E-004,0.374,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_SECONDARY_STAIRS_1_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_SECONDARY_STAIRS_1_F3 ZN,12.54,0.0,5.159E-003,4.114E-004,5.696E-004,0.374,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_SECONDARY_STAIRS_1_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_SECONDARY_STAIRS_1_F4 ZN,12.54,0.0,5.159E-003,4.114E-004,2.389E-004,0.374,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_SECONDARY_STAIRS_2_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_SECONDARY_STAIRS_2_F1 ZN,12.54,0.0,5.159E-003,4.114E-004,5.696E-004,0.374,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_SECONDARY_STAIRS_2_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_SECONDARY_STAIRS_2_F2 ZN,12.54,0.0,5.159E-003,4.114E-004,5.696E-004,0.374,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_SECONDARY_STAIRS_2_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_SECONDARY_STAIRS_2_F3 ZN,12.54,0.0,5.159E-003,4.114E-004,5.696E-004,0.374,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_SECONDARY_STAIRS_2_F4 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_SECONDARY_STAIRS_2_F4 ZN,12.54,0.0,5.159E-003,4.114E-004,2.389E-004,0.374,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_STORAGE_F1 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_STORAGE_F1 ZN,75.25,0.0,2.064E-002,2.742E-004,5.696E-004,0.249,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_STUDIO_1_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_STUDIO_1_F2 ZN,299.61,64.5,7.464E-002,2.491E-004,5.696E-004,0.226,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_STUDIO_1_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_STUDIO_1_F3 ZN,299.61,64.5,7.464E-002,2.491E-004,5.696E-004,0.226,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_STUDIO_2_F2 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_STUDIO_2_F2 ZN,299.61,64.5,7.464E-002,2.491E-004,5.696E-004,0.226,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CB_STUDIO_2_F3 INFILTRATION,COLLEGE INFIL_SCH_PNNL,CB_STUDIO_2_F3 ZN,299.61,64.5,7.464E-002,2.491E-004,5.696E-004,0.226,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,CB_CAFE_STUDY_LOUNGE_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_1_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_1_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_1_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_2_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_2_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_2_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_3_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_3_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_3_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_4_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_4_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_4_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_5_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_5_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_5_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_6_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_6_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_6_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_7_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_7_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_8_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CLASSROOM_8_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CONFERENCE_ROOM_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CONFERENCE_ROOM_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CONFERENCE_ROOM_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CONFERENCE_ROOM_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CORRIDOR_1_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CORRIDOR_2_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CORRIDOR_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CORRIDOR_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_CORRIDOR_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_ENTRANCE_LOBBY_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_1_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_1_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_1_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_2_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_2_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_2_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_3_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_3_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_3_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_4_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_4_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_4_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_5_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_5_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_5_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_6_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_6_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_6_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_7_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_7_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_7_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_8_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_8_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_OFFICE_8_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_RESTROOMS_1_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_RESTROOMS_1_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_RESTROOMS_1_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_RESTROOMS_2_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_RESTROOMS_2_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_FACULTY_RESTROOMS_2_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_LAB_1_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_LAB_2_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_LAB_3_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_LAB_4_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_LECTURE_ROOM_1_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_LECTURE_ROOM_2_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_LIBRARY_MEDIA_CENTER_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_MAIN_STAIRS_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_MAIN_STAIRS_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_MAIN_STAIRS_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_MAIN_STAIRS_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_OFFICES_ENCLOSED_1_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_OFFICES_ENCLOSED_2_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_OFFICES_ENCLOSED_3_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_OFFICES_ENCLOSED_4_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_OFFICES_ENCLOSED_5_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_OFFICES_ENCLOSED_6_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_OFFICES_ENCLOSED_7_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_OFFICES_ENCLOSED_8_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_OFFICES_OPEN_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_OFFICES_OPEN_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_OFFICES_OPEN_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_OFFICES_OPEN_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_PUBLIC_ELEVATORS_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_PUBLIC_ELEVATORS_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_PUBLIC_ELEVATORS_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_PUBLIC_ELEVATORS_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_SECONDARY_STAIRS_1_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_SECONDARY_STAIRS_1_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_SECONDARY_STAIRS_1_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_SECONDARY_STAIRS_1_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_SECONDARY_STAIRS_2_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_SECONDARY_STAIRS_2_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_SECONDARY_STAIRS_2_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_SECONDARY_STAIRS_2_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STAFF_RESTROOMS_1_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STAFF_RESTROOMS_2_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STORAGE_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STUDENTS_RESTROOMS_1_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STUDENTS_RESTROOMS_1_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STUDENTS_RESTROOMS_1_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STUDENTS_RESTROOMS_1_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STUDENTS_RESTROOMS_2_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STUDENTS_RESTROOMS_2_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STUDENTS_RESTROOMS_2_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STUDENTS_RESTROOMS_2_F4 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STUDIO_1_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STUDIO_1_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STUDIO_2_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_STUDIO_2_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_UTILITY_F1 ZN,Mixing/Well-Stirred
RoomAir Model,CB_UTILITY_F2 ZN,Mixing/Well-Stirred
RoomAir Model,CB_UTILITY_F3 ZN,Mixing/Well-Stirred
RoomAir Model,CB_UTILITY_F4 ZN,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone CB_CAFE_STUDY_LOUNGE_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_1_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_1_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_1_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_2_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_2_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_2_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_3_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_3_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_3_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_4_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_4_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_4_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_5_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_5_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_5_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_6_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_6_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_6_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_7_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_7_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_8_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CLASSROOM_8_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CONFERENCE_ROOM_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CONFERENCE_ROOM_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CONFERENCE_ROOM_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CONFERENCE_ROOM_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CORRIDOR_1_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CORRIDOR_2_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CORRIDOR_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CORRIDOR_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_CORRIDOR_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_ENTRANCE_LOBBY_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_1_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_1_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_1_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_2_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_2_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_2_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_3_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_3_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_3_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_4_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_4_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_4_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_5_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_5_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_5_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_6_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_6_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_6_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_7_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_7_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_7_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_8_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_8_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_OFFICE_8_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_RESTROOMS_1_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_RESTROOMS_1_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_RESTROOMS_1_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_RESTROOMS_2_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_RESTROOMS_2_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_FACULTY_RESTROOMS_2_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_LAB_1_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_LAB_2_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_LAB_3_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_LAB_4_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_LECTURE_ROOM_1_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_LECTURE_ROOM_2_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_LIBRARY_MEDIA_CENTER_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_MAIN_STAIRS_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_MAIN_STAIRS_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_MAIN_STAIRS_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_MAIN_STAIRS_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_1_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_2_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_3_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_4_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_5_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_6_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_7_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_8_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_OFFICES_OPEN_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_OFFICES_OPEN_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_OFFICES_OPEN_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_OFFICES_OPEN_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_SECONDARY_STAIRS_1_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_SECONDARY_STAIRS_1_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_SECONDARY_STAIRS_1_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_SECONDARY_STAIRS_1_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_SECONDARY_STAIRS_2_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_SECONDARY_STAIRS_2_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_SECONDARY_STAIRS_2_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_SECONDARY_STAIRS_2_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STAFF_RESTROOMS_1_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STAFF_RESTROOMS_2_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STORAGE_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_1_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_1_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_1_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_1_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_2_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_2_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_2_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_2_F4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STUDIO_1_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STUDIO_1_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STUDIO_2_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_STUDIO_2_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_UTILITY_F1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_UTILITY_F2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_UTILITY_F3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CB_UTILITY_F4 ZN,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CAFE_STUDY_LOUNGE_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_1_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_1_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_1_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_2_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_2_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_2_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_3_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_3_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_3_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_4_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_4_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_4_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_5_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_5_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_5_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_6_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_6_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_6_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_7_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_7_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_8_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CLASSROOM_8_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CONFERENCE_ROOM_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CONFERENCE_ROOM_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CONFERENCE_ROOM_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CONFERENCE_ROOM_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CORRIDOR_1_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CORRIDOR_2_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CORRIDOR_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CORRIDOR_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_CORRIDOR_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_ENTRANCE_LOBBY_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_1_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_1_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_1_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_2_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_2_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_2_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_3_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_3_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_3_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_4_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_4_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_4_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_5_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_5_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_5_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_6_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_6_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_6_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_7_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_7_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_7_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_8_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_8_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_OFFICE_8_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_RESTROOMS_1_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_RESTROOMS_1_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_RESTROOMS_1_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_RESTROOMS_2_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_RESTROOMS_2_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_FACULTY_RESTROOMS_2_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_LAB_1_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_LAB_2_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_LAB_3_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_LAB_4_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_LECTURE_ROOM_1_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_LECTURE_ROOM_2_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_LIBRARY_MEDIA_CENTER_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_MAIN_STAIRS_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_MAIN_STAIRS_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_MAIN_STAIRS_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_MAIN_STAIRS_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_1_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_2_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_3_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_4_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_5_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_6_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_7_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_OFFICES_ENCLOSED_8_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_OFFICES_OPEN_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_OFFICES_OPEN_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_OFFICES_OPEN_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_OFFICES_OPEN_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_SECONDARY_STAIRS_1_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_SECONDARY_STAIRS_1_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_SECONDARY_STAIRS_1_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_SECONDARY_STAIRS_1_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_SECONDARY_STAIRS_2_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_SECONDARY_STAIRS_2_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_SECONDARY_STAIRS_2_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_SECONDARY_STAIRS_2_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STAFF_RESTROOMS_1_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STAFF_RESTROOMS_2_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STORAGE_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_1_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_1_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_1_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_1_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_2_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_2_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_2_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STUDENTS_RESTROOMS_2_F4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STUDIO_1_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STUDIO_1_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STUDIO_2_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_STUDIO_2_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_UTILITY_F1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_UTILITY_F2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_UTILITY_F3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CB_UTILITY_F4 ZN,   1.1500    
! <Sky Daylight Factors>, Sky Type, MonthAndDay, Daylighting Control Name, Enclosure Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 58,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 1,9.7631E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 58,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 2,5.2264E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 58,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 1,8.2957E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 58,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 2,4.3264E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 58,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 1,6.4316E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 58,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 2,2.7637E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 58,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 1,1.1909E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 58,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 2,4.7269E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 12,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 1,9.4739E-004
 Sky Daylight Factors,Clear Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 12,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 2,9.7814E-004
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 12,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 1,7.8870E-004
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 12,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 2,8.1135E-004
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 12,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 1,5.1116E-004
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 12,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 2,5.1717E-004
 Sky Daylight Factors,Overcast Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 12,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 1,8.1527E-004
 Sky Daylight Factors,Overcast Sky,08/21,CB_CAFE_STUDY_LOUNGE_F1 ZN DAYLIGHTINGCONTROLS,CB_CAFE_STUDY_LOUNGE_F1,SUB SURFACE 12,CB_CAFE_STUDY_LOUNGE_F1 DAYLT SENSOR 2,8.3314E-004
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 23,CB_CLASSROOM_1_F2 DAYLT SENSOR 1,9.2840E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 23,CB_CLASSROOM_1_F2 DAYLT SENSOR 2,4.4897E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 23,CB_CLASSROOM_1_F2 DAYLT SENSOR 1,7.9011E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 23,CB_CLASSROOM_1_F2 DAYLT SENSOR 2,3.7308E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 23,CB_CLASSROOM_1_F2 DAYLT SENSOR 1,6.2061E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 23,CB_CLASSROOM_1_F2 DAYLT SENSOR 2,2.4494E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 23,CB_CLASSROOM_1_F2 DAYLT SENSOR 1,1.1561E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 23,CB_CLASSROOM_1_F2 DAYLT SENSOR 2,4.2357E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 40,CB_CLASSROOM_1_F2 DAYLT SENSOR 1,6.1166E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 40,CB_CLASSROOM_1_F2 DAYLT SENSOR 2,6.6059E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 40,CB_CLASSROOM_1_F2 DAYLT SENSOR 1,5.6361E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 40,CB_CLASSROOM_1_F2 DAYLT SENSOR 2,6.0508E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 40,CB_CLASSROOM_1_F2 DAYLT SENSOR 1,4.1028E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 40,CB_CLASSROOM_1_F2 DAYLT SENSOR 2,4.3790E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 40,CB_CLASSROOM_1_F2 DAYLT SENSOR 1,3.9242E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_1_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F2,SUB SURFACE 40,CB_CLASSROOM_1_F2 DAYLT SENSOR 2,4.2898E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 100,CB_CLASSROOM_1_F3 DAYLT SENSOR 1,6.1354E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 100,CB_CLASSROOM_1_F3 DAYLT SENSOR 2,6.6231E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 100,CB_CLASSROOM_1_F3 DAYLT SENSOR 1,5.6534E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 100,CB_CLASSROOM_1_F3 DAYLT SENSOR 2,6.0667E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 100,CB_CLASSROOM_1_F3 DAYLT SENSOR 1,4.1159E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 100,CB_CLASSROOM_1_F3 DAYLT SENSOR 2,4.3910E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 100,CB_CLASSROOM_1_F3 DAYLT SENSOR 1,3.9374E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 100,CB_CLASSROOM_1_F3 DAYLT SENSOR 2,4.3018E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 97,CB_CLASSROOM_1_F3 DAYLT SENSOR 1,9.3035E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 97,CB_CLASSROOM_1_F3 DAYLT SENSOR 2,4.5106E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 97,CB_CLASSROOM_1_F3 DAYLT SENSOR 1,7.9178E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 97,CB_CLASSROOM_1_F3 DAYLT SENSOR 2,3.7484E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 97,CB_CLASSROOM_1_F3 DAYLT SENSOR 1,6.2180E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 97,CB_CLASSROOM_1_F3 DAYLT SENSOR 2,2.4614E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 97,CB_CLASSROOM_1_F3 DAYLT SENSOR 1,1.1579E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_1_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F3,SUB SURFACE 97,CB_CLASSROOM_1_F3 DAYLT SENSOR 2,4.2540E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_1_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F4,SUB SURFACE 33,CB_CLASSROOM_1_F4 DAYLT SENSOR 1,9.5470E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_1_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F4,SUB SURFACE 33,CB_CLASSROOM_1_F4 DAYLT SENSOR 1,8.1206E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_1_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F4,SUB SURFACE 33,CB_CLASSROOM_1_F4 DAYLT SENSOR 1,6.3382E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_1_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F4,SUB SURFACE 33,CB_CLASSROOM_1_F4 DAYLT SENSOR 1,1.1760E-002
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_1_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F4,SUB SURFACE 10,CB_CLASSROOM_1_F4 DAYLT SENSOR 1,2.7017E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_1_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F4,SUB SURFACE 10,CB_CLASSROOM_1_F4 DAYLT SENSOR 1,2.2318E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_1_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F4,SUB SURFACE 10,CB_CLASSROOM_1_F4 DAYLT SENSOR 1,1.4049E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_1_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_1_F4,SUB SURFACE 10,CB_CLASSROOM_1_F4 DAYLT SENSOR 1,2.3899E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_2_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_2_F4,SUB SURFACE 34,CB_CLASSROOM_2_F4 DAYLT SENSOR 1,1.0036E-002
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_2_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_2_F4,SUB SURFACE 34,CB_CLASSROOM_2_F4 DAYLT SENSOR 2,5.3220E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_2_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_2_F4,SUB SURFACE 34,CB_CLASSROOM_2_F4 DAYLT SENSOR 1,8.5498E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_2_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_2_F4,SUB SURFACE 34,CB_CLASSROOM_2_F4 DAYLT SENSOR 2,4.4397E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_2_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_2_F4,SUB SURFACE 34,CB_CLASSROOM_2_F4 DAYLT SENSOR 1,6.6782E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_2_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_2_F4,SUB SURFACE 34,CB_CLASSROOM_2_F4 DAYLT SENSOR 2,2.9431E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_2_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_2_F4,SUB SURFACE 34,CB_CLASSROOM_2_F4 DAYLT SENSOR 1,1.2252E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_2_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_2_F4,SUB SURFACE 34,CB_CLASSROOM_2_F4 DAYLT SENSOR 2,4.9694E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_3_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_3_F4,SUB SURFACE 35,CB_CLASSROOM_3_F4 DAYLT SENSOR 1,1.0033E-002
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_3_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_3_F4,SUB SURFACE 35,CB_CLASSROOM_3_F4 DAYLT SENSOR 2,5.3187E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_3_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_3_F4,SUB SURFACE 35,CB_CLASSROOM_3_F4 DAYLT SENSOR 1,8.5472E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_3_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_3_F4,SUB SURFACE 35,CB_CLASSROOM_3_F4 DAYLT SENSOR 2,4.4368E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_3_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_3_F4,SUB SURFACE 35,CB_CLASSROOM_3_F4 DAYLT SENSOR 1,6.6763E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_3_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_3_F4,SUB SURFACE 35,CB_CLASSROOM_3_F4 DAYLT SENSOR 2,2.9411E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_3_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_3_F4,SUB SURFACE 35,CB_CLASSROOM_3_F4 DAYLT SENSOR 1,1.2249E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_3_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_3_F4,SUB SURFACE 35,CB_CLASSROOM_3_F4 DAYLT SENSOR 2,4.9664E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_4_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_4_F4,SUB SURFACE 36,CB_CLASSROOM_4_F4 DAYLT SENSOR 1,1.0032E-002
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_4_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_4_F4,SUB SURFACE 36,CB_CLASSROOM_4_F4 DAYLT SENSOR 2,5.3182E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_4_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_4_F4,SUB SURFACE 36,CB_CLASSROOM_4_F4 DAYLT SENSOR 1,8.5469E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_4_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_4_F4,SUB SURFACE 36,CB_CLASSROOM_4_F4 DAYLT SENSOR 2,4.4364E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_4_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_4_F4,SUB SURFACE 36,CB_CLASSROOM_4_F4 DAYLT SENSOR 1,6.6761E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_4_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_4_F4,SUB SURFACE 36,CB_CLASSROOM_4_F4 DAYLT SENSOR 2,2.9408E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_4_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_4_F4,SUB SURFACE 36,CB_CLASSROOM_4_F4 DAYLT SENSOR 1,1.2249E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_4_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_4_F4,SUB SURFACE 36,CB_CLASSROOM_4_F4 DAYLT SENSOR 2,4.9660E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_5_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_5_F4,SUB SURFACE 37,CB_CLASSROOM_5_F4 DAYLT SENSOR 1,1.0036E-002
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_5_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_5_F4,SUB SURFACE 37,CB_CLASSROOM_5_F4 DAYLT SENSOR 2,5.3228E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_5_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_5_F4,SUB SURFACE 37,CB_CLASSROOM_5_F4 DAYLT SENSOR 1,8.5504E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_5_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_5_F4,SUB SURFACE 37,CB_CLASSROOM_5_F4 DAYLT SENSOR 2,4.4403E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_5_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_5_F4,SUB SURFACE 37,CB_CLASSROOM_5_F4 DAYLT SENSOR 1,6.6786E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_5_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_5_F4,SUB SURFACE 37,CB_CLASSROOM_5_F4 DAYLT SENSOR 2,2.9436E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_5_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_5_F4,SUB SURFACE 37,CB_CLASSROOM_5_F4 DAYLT SENSOR 1,1.2252E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_5_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_5_F4,SUB SURFACE 37,CB_CLASSROOM_5_F4 DAYLT SENSOR 2,4.9700E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 38,CB_CLASSROOM_6_F4 DAYLT SENSOR 1,9.5496E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 38,CB_CLASSROOM_6_F4 DAYLT SENSOR 2,4.8362E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 38,CB_CLASSROOM_6_F4 DAYLT SENSOR 1,8.1229E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 38,CB_CLASSROOM_6_F4 DAYLT SENSOR 2,4.0130E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 38,CB_CLASSROOM_6_F4 DAYLT SENSOR 1,6.3399E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 38,CB_CLASSROOM_6_F4 DAYLT SENSOR 2,2.6050E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 38,CB_CLASSROOM_6_F4 DAYLT SENSOR 1,1.1763E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 38,CB_CLASSROOM_6_F4 DAYLT SENSOR 2,4.4808E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 66,CB_CLASSROOM_6_F4 DAYLT SENSOR 1,3.9195E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 66,CB_CLASSROOM_6_F4 DAYLT SENSOR 2,4.1989E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 66,CB_CLASSROOM_6_F4 DAYLT SENSOR 1,3.5935E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 66,CB_CLASSROOM_6_F4 DAYLT SENSOR 2,3.8283E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 66,CB_CLASSROOM_6_F4 DAYLT SENSOR 1,2.5718E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 66,CB_CLASSROOM_6_F4 DAYLT SENSOR 2,2.7207E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 66,CB_CLASSROOM_6_F4 DAYLT SENSOR 1,2.3920E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_6_F4 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_6_F4,SUB SURFACE 66,CB_CLASSROOM_6_F4 DAYLT SENSOR 2,2.5791E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 13,CB_CLASSROOM_8_F2 DAYLT SENSOR 1,9.2851E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 13,CB_CLASSROOM_8_F2 DAYLT SENSOR 2,4.4909E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 13,CB_CLASSROOM_8_F2 DAYLT SENSOR 1,7.9020E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 13,CB_CLASSROOM_8_F2 DAYLT SENSOR 2,3.7318E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 13,CB_CLASSROOM_8_F2 DAYLT SENSOR 1,6.2068E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 13,CB_CLASSROOM_8_F2 DAYLT SENSOR 2,2.4501E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 13,CB_CLASSROOM_8_F2 DAYLT SENSOR 1,1.1562E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 13,CB_CLASSROOM_8_F2 DAYLT SENSOR 2,4.2368E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 9,CB_CLASSROOM_8_F2 DAYLT SENSOR 1,4.1153E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 9,CB_CLASSROOM_8_F2 DAYLT SENSOR 2,4.5027E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 9,CB_CLASSROOM_8_F2 DAYLT SENSOR 1,3.4029E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 9,CB_CLASSROOM_8_F2 DAYLT SENSOR 2,3.7027E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 9,CB_CLASSROOM_8_F2 DAYLT SENSOR 1,2.1972E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 9,CB_CLASSROOM_8_F2 DAYLT SENSOR 2,2.3358E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 9,CB_CLASSROOM_8_F2 DAYLT SENSOR 1,3.9379E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_8_F2 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F2,SUB SURFACE 9,CB_CLASSROOM_8_F2 DAYLT SENSOR 2,4.3035E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 70,CB_CLASSROOM_8_F3 DAYLT SENSOR 1,9.3036E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 70,CB_CLASSROOM_8_F3 DAYLT SENSOR 2,4.5107E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 70,CB_CLASSROOM_8_F3 DAYLT SENSOR 1,7.9178E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 70,CB_CLASSROOM_8_F3 DAYLT SENSOR 2,3.7485E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 70,CB_CLASSROOM_8_F3 DAYLT SENSOR 1,6.2180E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 70,CB_CLASSROOM_8_F3 DAYLT SENSOR 2,2.4615E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 70,CB_CLASSROOM_8_F3 DAYLT SENSOR 1,1.1579E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 70,CB_CLASSROOM_8_F3 DAYLT SENSOR 2,4.2541E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 67,CB_CLASSROOM_8_F3 DAYLT SENSOR 1,4.1161E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 67,CB_CLASSROOM_8_F3 DAYLT SENSOR 2,4.5022E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 67,CB_CLASSROOM_8_F3 DAYLT SENSOR 1,3.4037E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 67,CB_CLASSROOM_8_F3 DAYLT SENSOR 2,3.7024E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 67,CB_CLASSROOM_8_F3 DAYLT SENSOR 1,2.1976E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 67,CB_CLASSROOM_8_F3 DAYLT SENSOR 2,2.3357E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 67,CB_CLASSROOM_8_F3 DAYLT SENSOR 1,3.9374E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_CLASSROOM_8_F3 ZN DAYLIGHTINGCONTROLS,CB_CLASSROOM_8_F3,SUB SURFACE 67,CB_CLASSROOM_8_F3 DAYLT SENSOR 2,4.3013E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 56,CB_LAB_1_F4 DAYLT SENSOR 1,1.7340E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 56,CB_LAB_1_F4 DAYLT SENSOR 2,1.8122E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 56,CB_LAB_1_F4 DAYLT SENSOR 1,1.5636E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 56,CB_LAB_1_F4 DAYLT SENSOR 2,1.6255E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 56,CB_LAB_1_F4 DAYLT SENSOR 1,1.1208E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 56,CB_LAB_1_F4 DAYLT SENSOR 2,1.1539E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 56,CB_LAB_1_F4 DAYLT SENSOR 1,1.1021E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 56,CB_LAB_1_F4 DAYLT SENSOR 2,1.1507E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 2,CB_LAB_1_F4 DAYLT SENSOR 1,8.9742E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 2,CB_LAB_1_F4 DAYLT SENSOR 2,4.7808E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 2,CB_LAB_1_F4 DAYLT SENSOR 1,7.4906E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 2,CB_LAB_1_F4 DAYLT SENSOR 2,3.8984E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 2,CB_LAB_1_F4 DAYLT SENSOR 1,5.6221E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 2,CB_LAB_1_F4 DAYLT SENSOR 2,2.3667E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 2,CB_LAB_1_F4 DAYLT SENSOR 1,1.1699E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_LAB_1_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_1_F4,SUB SURFACE 2,CB_LAB_1_F4 DAYLT SENSOR 2,4.4994E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LAB_2_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_2_F4,SUB SURFACE 55,CB_LAB_2_F4 DAYLT SENSOR 1,1.3133E-002
 Sky Daylight Factors,Clear Sky,08/21,CB_LAB_2_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_2_F4,SUB SURFACE 55,CB_LAB_2_F4 DAYLT SENSOR 2,5.8661E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LAB_2_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_2_F4,SUB SURFACE 55,CB_LAB_2_F4 DAYLT SENSOR 1,1.2241E-002
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LAB_2_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_2_F4,SUB SURFACE 55,CB_LAB_2_F4 DAYLT SENSOR 2,5.2255E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LAB_2_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_2_F4,SUB SURFACE 55,CB_LAB_2_F4 DAYLT SENSOR 1,1.0009E-002
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LAB_2_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_2_F4,SUB SURFACE 55,CB_LAB_2_F4 DAYLT SENSOR 2,3.7029E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LAB_2_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_2_F4,SUB SURFACE 55,CB_LAB_2_F4 DAYLT SENSOR 1,1.1437E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_LAB_2_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_2_F4,SUB SURFACE 55,CB_LAB_2_F4 DAYLT SENSOR 2,4.1551E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LAB_3_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_3_F4,SUB SURFACE 54,CB_LAB_3_F4 DAYLT SENSOR 1,1.3133E-002
 Sky Daylight Factors,Clear Sky,08/21,CB_LAB_3_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_3_F4,SUB SURFACE 54,CB_LAB_3_F4 DAYLT SENSOR 2,5.8663E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LAB_3_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_3_F4,SUB SURFACE 54,CB_LAB_3_F4 DAYLT SENSOR 1,1.2242E-002
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LAB_3_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_3_F4,SUB SURFACE 54,CB_LAB_3_F4 DAYLT SENSOR 2,5.2257E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LAB_3_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_3_F4,SUB SURFACE 54,CB_LAB_3_F4 DAYLT SENSOR 1,1.0009E-002
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LAB_3_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_3_F4,SUB SURFACE 54,CB_LAB_3_F4 DAYLT SENSOR 2,3.7030E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LAB_3_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_3_F4,SUB SURFACE 54,CB_LAB_3_F4 DAYLT SENSOR 1,1.1438E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_LAB_3_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_3_F4,SUB SURFACE 54,CB_LAB_3_F4 DAYLT SENSOR 2,4.1552E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 53,CB_LAB_4_F4 DAYLT SENSOR 1,1.6479E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 53,CB_LAB_4_F4 DAYLT SENSOR 2,1.7641E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 53,CB_LAB_4_F4 DAYLT SENSOR 1,1.4734E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 53,CB_LAB_4_F4 DAYLT SENSOR 2,1.5761E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 53,CB_LAB_4_F4 DAYLT SENSOR 1,1.0571E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 53,CB_LAB_4_F4 DAYLT SENSOR 2,1.1193E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 53,CB_LAB_4_F4 DAYLT SENSOR 1,1.0957E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 53,CB_LAB_4_F4 DAYLT SENSOR 2,1.1441E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 72,CB_LAB_4_F4 DAYLT SENSOR 1,1.4984E-002
 Sky Daylight Factors,Clear Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 72,CB_LAB_4_F4 DAYLT SENSOR 2,6.9565E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 72,CB_LAB_4_F4 DAYLT SENSOR 1,1.4284E-002
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 72,CB_LAB_4_F4 DAYLT SENSOR 2,6.3146E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 72,CB_LAB_4_F4 DAYLT SENSOR 1,1.1564E-002
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 72,CB_LAB_4_F4 DAYLT SENSOR 2,4.4732E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 72,CB_LAB_4_F4 DAYLT SENSOR 1,1.1704E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_LAB_4_F4 ZN DAYLIGHTINGCONTROLS,CB_LAB_4_F4,SUB SURFACE 72,CB_LAB_4_F4 DAYLT SENSOR 2,4.5042E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 74,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 1,1.4298E-002
 Sky Daylight Factors,Clear Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 74,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 2,6.2704E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 74,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 1,1.3627E-002
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 74,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 2,5.6574E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 74,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 1,1.1019E-002
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 74,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 2,3.9286E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 74,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 1,1.1199E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 74,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 2,3.9990E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 77,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 1,1.9249E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 77,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 2,2.0849E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 77,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 1,1.7198E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 77,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 2,1.8575E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 77,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 1,1.2309E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 77,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 2,1.3103E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 77,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 1,1.2814E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LECTURE_ROOM_1_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_1_F1,SUB SURFACE 77,CB_LECTURE_ROOM_1_F1 DAYLT SENSOR 2,1.3522E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 68,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 1,1.4732E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 68,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 2,1.5056E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 68,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 1,1.3640E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 68,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 2,1.3900E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 68,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 1,1.0118E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 68,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 2,1.0262E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 68,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 1,9.1091E-004
 Sky Daylight Factors,Overcast Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 68,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 2,9.2871E-004
 Sky Daylight Factors,Clear Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 65,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 1,9.9773E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 65,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 2,5.4407E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 65,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 1,8.4832E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 65,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 2,4.5140E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 65,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 1,6.5792E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 65,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 2,2.9114E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 65,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 1,1.2124E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_LECTURE_ROOM_2_F1 ZN DAYLIGHTINGCONTROLS,CB_LECTURE_ROOM_2_F1,SUB SURFACE 65,CB_LECTURE_ROOM_2_F1 DAYLT SENSOR 2,4.9423E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 4,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 1,8.4916E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 4,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 2,4.2982E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 4,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 1,7.0675E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 4,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 2,3.4754E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 4,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 1,5.2867E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 4,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 2,2.0313E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 4,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 1,1.1196E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 4,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 2,3.9958E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 104,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 1,2.0299E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 104,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 2,2.1666E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 104,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 1,1.8319E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 104,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 2,1.9445E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 104,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 1,1.3123E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 104,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 2,1.3739E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 104,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 1,1.2838E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_LIBRARY_MEDIA_CENTER_F1 ZN DAYLIGHTINGCONTROLS,CB_LIBRARY_MEDIA_CENTER_F1,SUB SURFACE 104,CB_LIBRARY_MEDIA_CENTER_F1 DAYLT SENSOR 2,1.3551E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 1,CB_STUDIO_1_F2 DAYLT SENSOR 1,8.3222E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 1,CB_STUDIO_1_F2 DAYLT SENSOR 2,4.1288E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 1,CB_STUDIO_1_F2 DAYLT SENSOR 1,6.9243E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 1,CB_STUDIO_1_F2 DAYLT SENSOR 2,3.3322E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 1,CB_STUDIO_1_F2 DAYLT SENSOR 1,5.1821E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 1,CB_STUDIO_1_F2 DAYLT SENSOR 2,1.9267E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 1,CB_STUDIO_1_F2 DAYLT SENSOR 1,1.1017E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 1,CB_STUDIO_1_F2 DAYLT SENSOR 2,3.8171E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 52,CB_STUDIO_1_F2 DAYLT SENSOR 1,1.7284E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 52,CB_STUDIO_1_F2 DAYLT SENSOR 2,1.8659E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 52,CB_STUDIO_1_F2 DAYLT SENSOR 1,1.5511E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 52,CB_STUDIO_1_F2 DAYLT SENSOR 2,1.6645E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 52,CB_STUDIO_1_F2 DAYLT SENSOR 1,1.0885E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 52,CB_STUDIO_1_F2 DAYLT SENSOR 2,1.1505E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 52,CB_STUDIO_1_F2 DAYLT SENSOR 1,1.0570E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_1_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F2,SUB SURFACE 52,CB_STUDIO_1_F2 DAYLT SENSOR 2,1.1288E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 3,CB_STUDIO_1_F3 DAYLT SENSOR 1,1.6276E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 3,CB_STUDIO_1_F3 DAYLT SENSOR 2,1.7876E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 3,CB_STUDIO_1_F3 DAYLT SENSOR 1,1.4427E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 3,CB_STUDIO_1_F3 DAYLT SENSOR 2,1.5804E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 3,CB_STUDIO_1_F3 DAYLT SENSOR 1,1.0095E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 3,CB_STUDIO_1_F3 DAYLT SENSOR 2,1.0889E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 3,CB_STUDIO_1_F3 DAYLT SENSOR 1,1.0572E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 3,CB_STUDIO_1_F3 DAYLT SENSOR 2,1.1281E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 103,CB_STUDIO_1_F3 DAYLT SENSOR 1,1.4039E-002
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 103,CB_STUDIO_1_F3 DAYLT SENSOR 2,6.0115E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 103,CB_STUDIO_1_F3 DAYLT SENSOR 1,1.3381E-002
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 103,CB_STUDIO_1_F3 DAYLT SENSOR 2,5.4113E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 103,CB_STUDIO_1_F3 DAYLT SENSOR 1,1.0823E-002
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 103,CB_STUDIO_1_F3 DAYLT SENSOR 2,3.7320E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 103,CB_STUDIO_1_F3 DAYLT SENSOR 1,1.1019E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_1_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_1_F3,SUB SURFACE 103,CB_STUDIO_1_F3 DAYLT SENSOR 2,3.8198E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 43,CB_STUDIO_2_F2 DAYLT SENSOR 1,1.6242E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 43,CB_STUDIO_2_F2 DAYLT SENSOR 2,1.7848E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 43,CB_STUDIO_2_F2 DAYLT SENSOR 1,1.4397E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 43,CB_STUDIO_2_F2 DAYLT SENSOR 2,1.5779E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 43,CB_STUDIO_2_F2 DAYLT SENSOR 1,1.0075E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 43,CB_STUDIO_2_F2 DAYLT SENSOR 2,1.0872E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 43,CB_STUDIO_2_F2 DAYLT SENSOR 1,1.0553E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 43,CB_STUDIO_2_F2 DAYLT SENSOR 2,1.1265E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 42,CB_STUDIO_2_F2 DAYLT SENSOR 1,1.4038E-002
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 42,CB_STUDIO_2_F2 DAYLT SENSOR 2,6.0106E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 42,CB_STUDIO_2_F2 DAYLT SENSOR 1,1.3380E-002
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 42,CB_STUDIO_2_F2 DAYLT SENSOR 2,5.4104E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 42,CB_STUDIO_2_F2 DAYLT SENSOR 1,1.0822E-002
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 42,CB_STUDIO_2_F2 DAYLT SENSOR 2,3.7313E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 42,CB_STUDIO_2_F2 DAYLT SENSOR 1,1.1019E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_2_F2 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F2,SUB SURFACE 42,CB_STUDIO_2_F2 DAYLT SENSOR 2,3.8192E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 63,CB_STUDIO_2_F3 DAYLT SENSOR 1,8.3237E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 63,CB_STUDIO_2_F3 DAYLT SENSOR 2,4.1307E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 63,CB_STUDIO_2_F3 DAYLT SENSOR 1,6.9256E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 63,CB_STUDIO_2_F3 DAYLT SENSOR 2,3.3338E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 63,CB_STUDIO_2_F3 DAYLT SENSOR 1,5.1830E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 63,CB_STUDIO_2_F3 DAYLT SENSOR 2,1.9278E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 63,CB_STUDIO_2_F3 DAYLT SENSOR 1,1.1018E-002
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 63,CB_STUDIO_2_F3 DAYLT SENSOR 2,3.8187E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 61,CB_STUDIO_2_F3 DAYLT SENSOR 1,1.7254E-003
 Sky Daylight Factors,Clear Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 61,CB_STUDIO_2_F3 DAYLT SENSOR 2,1.8608E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 61,CB_STUDIO_2_F3 DAYLT SENSOR 1,1.5486E-003
 Sky Daylight Factors,Clear Turbid Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 61,CB_STUDIO_2_F3 DAYLT SENSOR 2,1.6601E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 61,CB_STUDIO_2_F3 DAYLT SENSOR 1,1.0873E-003
 Sky Daylight Factors,Intermediate Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 61,CB_STUDIO_2_F3 DAYLT SENSOR 2,1.1482E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 61,CB_STUDIO_2_F3 DAYLT SENSOR 1,1.0560E-003
 Sky Daylight Factors,Overcast Sky,08/21,CB_STUDIO_2_F3 ZN DAYLIGHTINGCONTROLS,CB_STUDIO_2_F3,SUB SURFACE 61,CB_STUDIO_2_F3 DAYLT SENSOR 2,1.1265E-003
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, CB_CAFE_STUDY_LOUNGE_F1 ZN, Cooling, 16697.11461, 19201.68180, 1.22538, 1.40918, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:00:00, 33.90000, 1.65364E-002, 179.76738, 48.37500, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_1_F2 ZN, Cooling, 3324.27161, 3822.91235, 0.24399, 0.28058, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 10:00:00, 30.89800, 1.65307E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_1_F2 ZN, Heating, 1303.93313, 1629.91641, 5.42876E-002, 6.78595E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_1_F3 ZN, Cooling, 3325.91794, 3824.80563, 0.24411, 0.28072, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 10:10:00, 31.09550, 1.65311E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_1_F3 ZN, Heating, 1387.06796, 1733.83495, 5.76701E-002, 7.20876E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_1_F4 ZN, Cooling, 5063.46487, 5822.98460, 0.37163, 0.42737, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 75.25146, 52.65000, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_1_F4 ZN, Heating, 1966.36535, 2457.95669, 8.13106E-002, 0.10164, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 75.25146, 52.65000, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_2_F2 ZN, Cooling, 2500.39611, 2875.45552, 0.18351, 0.21104, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_2_F2 ZN, Heating, 538.22357, 672.77946, 2.27158E-002, 2.83947E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_2_F3 ZN, Cooling, 2499.42382, 2874.33740, 0.18344, 0.21096, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_2_F3 ZN, Heating, 582.24057, 727.80071, 2.45533E-002, 3.06916E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_2_F4 ZN, Cooling, 3717.28091, 4274.87305, 0.27282, 0.31375, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 75.25146, 52.65000, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_2_F4 ZN, Heating, 1070.69816, 1338.37270, 4.48060E-002, 5.60075E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 75.25146, 52.65000, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_3_F2 ZN, Cooling, 2495.02170, 2869.27496, 0.18312, 0.21059, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_3_F2 ZN, Heating, 473.82753, 592.28441, 2.00468E-002, 2.50585E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_3_F3 ZN, Cooling, 2439.31233, 2805.20918, 0.17903, 0.20588, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_3_F3 ZN, Heating, 502.63723, 628.29653, 2.12473E-002, 2.65591E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_3_F4 ZN, Cooling, 3619.41627, 4162.32871, 0.26564, 0.30549, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:30:00, 33.66300, 1.65359E-002, 75.25146, 52.65000, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_3_F4 ZN, Heating, 1017.16367, 1271.45458, 4.26164E-002, 5.32705E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 75.25146, 52.65000, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_4_F2 ZN, Cooling, 2784.82155, 3202.54479, 0.20438, 0.23504, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_4_F2 ZN, Heating, 482.08250, 602.60312, 2.04023E-002, 2.55029E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_4_F3 ZN, Cooling, 2459.25455, 2828.14274, 0.18049, 0.20757, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_4_F3 ZN, Heating, 524.80385, 656.00482, 2.21832E-002, 2.77290E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_4_F4 ZN, Cooling, 3697.59614, 4252.23556, 0.27138, 0.31209, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:30:00, 33.66300, 1.65359E-002, 75.25146, 52.65000, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_4_F4 ZN, Heating, 1091.80940, 1364.76175, 4.57086E-002, 5.71357E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 75.25146, 52.65000, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_5_F2 ZN, Cooling, 2339.83284, 2690.80776, 0.17173, 0.19749, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_5_F2 ZN, Heating, 387.92634, 484.90793, 1.64594E-002, 2.05743E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_5_F3 ZN, Cooling, 2349.39509, 2701.80436, 0.17243, 0.19830, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_5_F3 ZN, Heating, 462.17593, 577.71991, 1.95615E-002, 2.44518E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_5_F4 ZN, Cooling, 3712.55631, 4269.43975, 0.27248, 0.31335, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:30:00, 33.66300, 1.65359E-002, 75.25146, 52.65000, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_5_F4 ZN, Heating, 1082.59738, 1353.24672, 4.52921E-002, 5.66151E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 75.25146, 52.65000, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_6_F2 ZN, Cooling, 2512.93612, 2889.87654, 0.18443, 0.21210, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_6_F2 ZN, Heating, 213.32324, 266.65405, 9.12799E-003, 1.14100E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_6_F3 ZN, Cooling, 2433.78390, 2798.85149, 0.17862, 0.20542, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_6_F3 ZN, Heating, 466.17490, 582.71863, 1.97287E-002, 2.46609E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_6_F4 ZN, Cooling, 4512.65235, 5189.55020, 0.33117, 0.38085, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 13:00:00, 33.50500, 1.65356E-002, 75.25146, 52.65000, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_6_F4 ZN, Heating, 1992.34470, 2490.43087, 8.23510E-002, 0.10294, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 75.25146, 52.65000, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_7_F2 ZN, Cooling, 2637.09610, 3032.66051, 0.19354, 0.22258, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_7_F2 ZN, Heating, 166.49011, 208.11264, 7.13825E-003, 8.92281E-003, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_7_F3 ZN, Cooling, 2516.31057, 2893.75716, 0.18468, 0.21238, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_7_F3 ZN, Heating, 537.18771, 671.48464, 2.26849E-002, 2.83561E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_8_F2 ZN, Cooling, 3772.17708, 4338.00365, 0.27685, 0.31838, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_8_F2 ZN, Heating, 889.98557, 1112.48196, 3.74678E-002, 4.68348E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_8_F3 ZN, Cooling, 3660.19165, 4209.22039, 0.26864, 0.30893, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CLASSROOM_8_F3 ZN, Heating, 1327.97758, 1659.97198, 5.52826E-002, 6.91033E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 56.43860, 39.48750, 0.00000, 0.00000
 Zone Sizing Information, CB_CONFERENCE_ROOM_F1 ZN, Cooling, 2329.14543, 2678.51724, 0.17100, 0.19665, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 45.98700, 24.75000, 8.17649E-002, 0.00000
 Zone Sizing Information, CB_CONFERENCE_ROOM_F1 ZN, Heating, 0.00000, 0.00000, 0.00000, 8.17649E-002, ,  00:10:00, 27.34300, 1.65240E-002, 45.98700, 24.75000, 8.17649E-002, 0.00000
 Zone Sizing Information, CB_CONFERENCE_ROOM_F2 ZN, Cooling, 1570.02398, 1805.52758, 0.11527, 0.13256, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 30.65800, 16.50000, 5.45099E-002, 0.00000
 Zone Sizing Information, CB_CONFERENCE_ROOM_F2 ZN, Heating, 0.00000, 0.00000, 0.00000, 5.45099E-002, ,  00:10:00, 27.34300, 1.65240E-002, 30.65800, 16.50000, 5.45099E-002, 0.00000
 Zone Sizing Information, CB_CONFERENCE_ROOM_F3 ZN, Cooling, 1567.11506, 1802.18232, 0.11505, 0.13231, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 30.65800, 16.50000, 5.45099E-002, 0.00000
 Zone Sizing Information, CB_CONFERENCE_ROOM_F3 ZN, Heating, 0.00000, 0.00000, 0.00000, 5.45099E-002, ,  00:10:00, 27.34300, 1.65240E-002, 30.65800, 16.50000, 5.45099E-002, 0.00000
 Zone Sizing Information, CB_CONFERENCE_ROOM_F4 ZN, Cooling, 1791.41688, 2060.12942, 0.13152, 0.15124, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:30:00, 33.66300, 1.65359E-002, 30.65800, 16.50000, 5.45099E-002, 0.00000
 Zone Sizing Information, CB_CONFERENCE_ROOM_F4 ZN, Heating, 0.00000, 0.00000, 0.00000, 5.45099E-002, ,  00:10:00, 27.34300, 1.65240E-002, 30.65800, 16.50000, 5.45099E-002, 0.00000
 Zone Sizing Information, CB_CORRIDOR_1_F3 ZN, Cooling, 561.84059, 646.11668, 4.12168E-002, 4.73993E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:50:00, 33.50500, 1.65356E-002, 31.58703, 0.00000, 3.20924E-003, 0.00000
 Zone Sizing Information, CB_CORRIDOR_1_F3 ZN, Heating, 314.40886, 393.01107, 1.33166E-002, 1.66457E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 31.58703, 0.00000, 3.20924E-003, 0.00000
 Zone Sizing Information, CB_CORRIDOR_2_F3 ZN, Cooling, 782.43911, 899.80498, 5.73992E-002, 6.60091E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 61.31601, 0.00000, 6.22971E-003, 0.00000
 Zone Sizing Information, CB_CORRIDOR_2_F3 ZN, Heating, 0.00000, 0.00000, 0.00000, 6.22971E-003, ,  00:10:00, 27.34300, 1.65240E-002, 61.31601, 0.00000, 6.22971E-003, 0.00000
 Zone Sizing Information, CB_CORRIDOR_F1 ZN, Cooling, 4153.67728, 4776.72888, 0.30471, 0.35042, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 122.16750, 0.00000, 1.24122E-002, 0.00000
 Zone Sizing Information, CB_CORRIDOR_F1 ZN, Heating, 8.78338, 10.97923, 3.79091E-004, 1.24122E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 06:20:00, 4.60000, 5.25715E-003, 122.16750, 0.00000, 1.24122E-002, 0.00000
 Zone Sizing Information, CB_CORRIDOR_F2 ZN, Cooling, 1607.41048, 1848.52205, 0.11792, 0.13561, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 92.90304, 0.00000, 9.43895E-003, 0.00000
 Zone Sizing Information, CB_CORRIDOR_F2 ZN, Heating, 45.96355, 57.45443, 1.97904E-003, 9.43895E-003, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 92.90304, 0.00000, 9.43895E-003, 0.00000
 Zone Sizing Information, CB_CORRIDOR_F4 ZN, Cooling, 3269.65130, 3760.09899, 0.23986, 0.27584, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:30:00, 33.66300, 1.65359E-002, 151.43196, 0.00000, 1.53855E-002, 0.00000
 Zone Sizing Information, CB_CORRIDOR_F4 ZN, Heating, 888.93342, 1111.16677, 3.77966E-002, 4.72457E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 151.43196, 0.00000, 1.53855E-002, 0.00000
 Zone Sizing Information, CB_ENTRANCE_LOBBY_F1 ZN, Cooling, 1538.61421, 1769.40634, 0.11289, 0.12983, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:50:00, 33.50500, 1.65356E-002, 75.25146, 8.10000, 0.00000, 0.00000
 Zone Sizing Information, CB_ENTRANCE_LOBBY_F1 ZN, Heating, 520.39290, 650.49112, 2.20887E-002, 2.76109E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 75.25146, 8.10000, 0.00000, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_1_F2 ZN, Cooling, 595.14840, 684.42066, 4.36638E-002, 5.02134E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_1_F2 ZN, Heating, 215.98086, 269.97607, 9.11657E-003, 1.13957E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_1_F3 ZN, Cooling, 599.93200, 689.92180, 4.40149E-002, 5.06172E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_1_F3 ZN, Heating, 232.28775, 290.35969, 9.79395E-003, 1.22424E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_1_F4 ZN, Cooling, 716.37433, 823.83048, 5.25579E-002, 6.04415E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:20:00, 33.74200, 1.65361E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_1_F4 ZN, Heating, 267.34159, 334.17699, 1.12364E-002, 1.40456E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_2_F2 ZN, Cooling, 596.68529, 686.18809, 4.37765E-002, 5.03430E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_2_F2 ZN, Heating, 223.13345, 278.91682, 9.41038E-003, 1.17630E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_2_F3 ZN, Cooling, 600.12517, 690.14395, 4.40291E-002, 5.06335E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_2_F3 ZN, Heating, 245.58741, 306.98426, 1.03416E-002, 1.29270E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_2_F4 ZN, Cooling, 699.05037, 803.90792, 5.12869E-002, 5.89799E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:20:00, 33.74200, 1.65361E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_2_F4 ZN, Heating, 330.18116, 412.72645, 1.37980E-002, 1.72475E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_3_F2 ZN, Cooling, 596.10770, 685.52386, 4.37342E-002, 5.02943E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_3_F2 ZN, Heating, 223.54588, 279.43235, 9.42702E-003, 1.17838E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_3_F3 ZN, Cooling, 599.73115, 689.69082, 4.40002E-002, 5.06002E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_3_F3 ZN, Heating, 247.18956, 308.98695, 1.04073E-002, 1.30091E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_3_F4 ZN, Cooling, 697.51245, 802.13932, 5.11741E-002, 5.88502E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:20:00, 33.74200, 1.65361E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_3_F4 ZN, Heating, 337.29542, 421.61928, 1.40839E-002, 1.76049E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_4_F2 ZN, Cooling, 595.69245, 685.04631, 4.37037E-002, 5.02593E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_4_F2 ZN, Heating, 223.31965, 279.14956, 9.41756E-003, 1.17719E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_4_F3 ZN, Cooling, 599.74154, 689.70278, 4.40009E-002, 5.06011E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_4_F3 ZN, Heating, 247.44898, 309.31123, 1.04180E-002, 1.30224E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_4_F4 ZN, Cooling, 697.38917, 801.99754, 5.11650E-002, 5.88398E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:20:00, 33.74200, 1.65361E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_4_F4 ZN, Heating, 338.09996, 422.62495, 1.41159E-002, 1.76449E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_5_F2 ZN, Cooling, 595.62272, 684.96613, 4.36986E-002, 5.02534E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_5_F2 ZN, Heating, 223.26116, 279.07645, 9.41514E-003, 1.17689E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_5_F3 ZN, Cooling, 599.82938, 689.80378, 4.40074E-002, 5.06085E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_5_F3 ZN, Heating, 247.52217, 309.40272, 1.04210E-002, 1.30262E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_5_F4 ZN, Cooling, 697.44690, 802.06394, 5.11693E-002, 5.88446E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:20:00, 33.74200, 1.65361E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_5_F4 ZN, Heating, 338.14459, 422.68074, 1.41177E-002, 1.76471E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_6_F2 ZN, Cooling, 596.20489, 685.63562, 4.37413E-002, 5.03025E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_6_F2 ZN, Heating, 223.58734, 279.48418, 9.42880E-003, 1.17860E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_6_F3 ZN, Cooling, 599.83039, 689.80495, 4.40075E-002, 5.06086E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_6_F3 ZN, Heating, 247.25975, 309.07468, 1.04102E-002, 1.30128E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_6_F4 ZN, Cooling, 697.57112, 802.20678, 5.11784E-002, 5.88551E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:20:00, 33.74200, 1.65361E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_6_F4 ZN, Heating, 337.32825, 421.66032, 1.40852E-002, 1.76066E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_7_F2 ZN, Cooling, 596.00182, 685.40209, 4.37264E-002, 5.02854E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_7_F2 ZN, Heating, 222.27756, 277.84695, 9.37501E-003, 1.17188E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_7_F3 ZN, Cooling, 600.01954, 690.02248, 4.40213E-002, 5.06245E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_7_F3 ZN, Heating, 245.38465, 306.73081, 1.03332E-002, 1.29166E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_7_F4 ZN, Cooling, 699.15658, 804.03007, 5.12947E-002, 5.89889E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:20:00, 33.74200, 1.65361E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_7_F4 ZN, Heating, 330.12476, 412.65595, 1.37957E-002, 1.72446E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_8_F2 ZN, Cooling, 595.17634, 684.45280, 4.36658E-002, 5.02157E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:50:00, 33.50500, 1.65356E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_8_F2 ZN, Heating, 212.70779, 265.88474, 8.98148E-003, 1.12268E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_8_F3 ZN, Cooling, 600.86678, 690.99679, 4.40835E-002, 5.06960E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:50:00, 33.50500, 1.65356E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_8_F3 ZN, Heating, 231.24530, 289.05663, 9.75099E-003, 1.21887E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_8_F4 ZN, Cooling, 717.10315, 824.66863, 5.26113E-002, 6.05030E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:20:00, 33.74200, 1.65361E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_OFFICE_8_F4 ZN, Heating, 266.57124, 333.21405, 1.12047E-002, 1.40058E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_FACULTY_RESTROOMS_1_F2 ZN, Cooling, 127.76310, 146.92756, 9.37262E-003, 1.07785E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 9.96385, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_FACULTY_RESTROOMS_1_F3 ZN, Cooling, 122.92823, 141.36747, 9.01794E-003, 1.03706E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 9.96385, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_FACULTY_RESTROOMS_1_F4 ZN, Cooling, 185.18716, 212.96523, 1.35852E-002, 1.56230E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:00:00, 33.90000, 1.65364E-002, 9.96385, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_FACULTY_RESTROOMS_2_F2 ZN, Cooling, 126.72378, 145.73235, 9.29638E-003, 1.06908E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 9.96385, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_FACULTY_RESTROOMS_2_F3 ZN, Cooling, 127.93112, 147.12079, 9.38495E-003, 1.07927E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 9.96385, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_FACULTY_RESTROOMS_2_F4 ZN, Cooling, 180.61662, 207.70911, 1.32499E-002, 1.52374E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:00:00, 33.90000, 1.65364E-002, 9.96385, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_LAB_1_F4 ZN, Cooling, 11873.97455, 13655.07073, 0.87114, 1.00181, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 135.17392, 36.37500, 0.00000, 0.00000
 Zone Sizing Information, CB_LAB_1_F4 ZN, Heating, 325.09127, 406.36409, 1.39625E-002, 1.74531E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 135.17392, 36.37500, 0.00000, 0.00000
 Zone Sizing Information, CB_LAB_2_F4 ZN, Cooling, 9186.03621, 10563.94164, 0.67396, 0.77505, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:00:00, 33.90000, 1.65364E-002, 135.17392, 36.37500, 0.00000, 0.00000
 Zone Sizing Information, CB_LAB_3_F4 ZN, Cooling, 9186.51441, 10564.49157, 0.67399, 0.77509, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:00:00, 33.90000, 1.65364E-002, 135.17392, 36.37500, 0.00000, 0.00000
 Zone Sizing Information, CB_LAB_4_F4 ZN, Cooling, 11135.14260, 12805.41399, 0.81697, 0.93951, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 11:30:00, 32.47800, 1.65337E-002, 135.17392, 36.37500, 0.00000, 0.00000
 Zone Sizing Information, CB_LAB_4_F4 ZN, Heating, 368.89055, 461.11318, 1.58330E-002, 1.97912E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 135.17392, 36.37500, 0.00000, 0.00000
 Zone Sizing Information, CB_LECTURE_ROOM_1_F1 ZN, Cooling, 11687.71472, 13440.87193, 0.85781, 0.98648, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 11:40:00, 32.60967, 1.65339E-002, 270.34785, 189.15000, 0.00000, 0.00000
 Zone Sizing Information, CB_LECTURE_ROOM_1_F1 ZN, Heating, 1746.55360, 2183.19200, 7.40636E-002, 9.25795E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 270.34785, 189.15000, 0.00000, 0.00000
 Zone Sizing Information, CB_LECTURE_ROOM_2_F1 ZN, Cooling, 6973.20740, 8019.18851, 0.51179, 0.58856, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:30:00, 33.66300, 1.65359E-002, 150.50292, 105.30000, 0.00000, 0.00000
 Zone Sizing Information, CB_LECTURE_ROOM_2_F1 ZN, Heating, 1836.77320, 2295.96650, 7.72333E-002, 9.65416E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 150.50292, 105.30000, 0.00000, 0.00000
 Zone Sizing Information, CB_LIBRARY_MEDIA_CENTER_F1 ZN, Cooling, 9378.83429, 10785.65943, 0.68807, 0.79128, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 270.34785, 29.10000, 6.86684E-002, 0.00000
 Zone Sizing Information, CB_LIBRARY_MEDIA_CENTER_F1 ZN, Heating, 1071.28866, 1339.11083, 4.57549E-002, 6.86684E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 270.34785, 29.10000, 6.86684E-002, 0.00000
 Zone Sizing Information, CB_MAIN_STAIRS_F1 ZN, Cooling, 363.59963, 418.13957, 2.66737E-002, 3.06748E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 18.58061, 0.00000, 1.88779E-003, 0.00000
 Zone Sizing Information, CB_MAIN_STAIRS_F1 ZN, Heating, 229.78070, 287.22587, 9.73374E-003, 1.21672E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 18.58061, 0.00000, 1.88779E-003, 0.00000
 Zone Sizing Information, CB_MAIN_STAIRS_F2 ZN, Cooling, 338.87321, 389.70419, 2.48599E-002, 2.85889E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 18.58061, 0.00000, 1.88779E-003, 0.00000
 Zone Sizing Information, CB_MAIN_STAIRS_F2 ZN, Heating, 263.13456, 328.91820, 1.11142E-002, 1.38928E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 18.58061, 0.00000, 1.88779E-003, 0.00000
 Zone Sizing Information, CB_MAIN_STAIRS_F3 ZN, Cooling, 339.19314, 390.07211, 2.48835E-002, 2.86160E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 18.58061, 0.00000, 1.88779E-003, 0.00000
 Zone Sizing Information, CB_MAIN_STAIRS_F3 ZN, Heating, 315.02350, 393.77937, 1.32531E-002, 1.65664E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 18.58061, 0.00000, 1.88779E-003, 0.00000
 Zone Sizing Information, CB_MAIN_STAIRS_F4 ZN, Cooling, 453.20711, 521.18818, 3.32477E-002, 3.82348E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:20:00, 33.74200, 1.65361E-002, 18.58061, 0.00000, 1.88779E-003, 0.00000
 Zone Sizing Information, CB_MAIN_STAIRS_F4 ZN, Heating, 393.42484, 491.78105, 1.64623E-002, 2.05779E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 18.58061, 0.00000, 1.88779E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_1_F1 ZN, Cooling, 581.62465, 668.86834, 4.26713E-002, 4.90720E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_1_F1 ZN, Heating, 184.22302, 230.27878, 7.80451E-003, 9.75564E-003, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_2_F1 ZN, Cooling, 579.18590, 666.06378, 4.24924E-002, 4.88663E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_2_F1 ZN, Heating, 188.65471, 235.81839, 7.98844E-003, 9.98555E-003, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_3_F1 ZN, Cooling, 578.78206, 665.59937, 4.24628E-002, 4.88322E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_3_F1 ZN, Heating, 189.10213, 236.37766, 8.00696E-003, 1.00087E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_4_F1 ZN, Cooling, 578.74788, 665.56006, 4.24603E-002, 4.88293E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_4_F1 ZN, Heating, 189.16206, 236.45258, 8.00944E-003, 1.00118E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_5_F1 ZN, Cooling, 578.69471, 665.49892, 4.24564E-002, 4.88248E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_5_F1 ZN, Heating, 189.11081, 236.38852, 8.00730E-003, 1.00091E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_6_F1 ZN, Cooling, 578.65958, 665.45852, 4.24538E-002, 4.88219E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_6_F1 ZN, Heating, 188.96637, 236.20796, 8.00132E-003, 1.00016E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_7_F1 ZN, Cooling, 578.72903, 665.53838, 4.24589E-002, 4.88277E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_7_F1 ZN, Heating, 188.07647, 235.09559, 7.96448E-003, 9.95560E-003, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_8_F1 ZN, Cooling, 577.68285, 664.33528, 4.23821E-002, 4.87395E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:50:00, 33.50500, 1.65356E-002, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_ENCLOSED_8_F1 ZN, Heating, 179.47768, 224.34710, 7.60758E-003, 9.50947E-003, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.26320, 0.66000, 1.55743E-003, 0.00000
 Zone Sizing Information, CB_OFFICES_OPEN_F1 ZN, Cooling, 4162.12185, 4786.44013, 0.30536, 0.35116, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:50:00, 32.89933, 1.65345E-002, 194.16735, 10.45000, 2.46593E-002, 0.00000
 Zone Sizing Information, CB_OFFICES_OPEN_F1 ZN, Heating, 0.00000, 0.00000, 0.00000, 2.46593E-002, ,  00:10:00, 27.34300, 1.65240E-002, 194.16735, 10.45000, 2.46593E-002, 0.00000
 Zone Sizing Information, CB_OFFICES_OPEN_F2 ZN, Cooling, 4508.28223, 5184.52457, 0.33076, 0.38037, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 209.49636, 11.27500, 2.66060E-002, 0.00000
 Zone Sizing Information, CB_OFFICES_OPEN_F2 ZN, Heating, 0.00000, 0.00000, 0.00000, 2.66060E-002, ,  00:10:00, 27.34300, 1.65240E-002, 209.49636, 11.27500, 2.66060E-002, 0.00000
 Zone Sizing Information, CB_OFFICES_OPEN_F3 ZN, Cooling, 4548.64425, 5230.94088, 0.33372, 0.38377, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 209.49636, 11.27500, 2.66060E-002, 0.00000
 Zone Sizing Information, CB_OFFICES_OPEN_F3 ZN, Heating, 0.00000, 0.00000, 0.00000, 2.66060E-002, ,  00:10:00, 27.34300, 1.65240E-002, 209.49636, 11.27500, 2.66060E-002, 0.00000
 Zone Sizing Information, CB_OFFICES_OPEN_F4 ZN, Cooling, 5747.33306, 6609.43302, 0.42166, 0.48491, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:20:00, 33.74200, 1.65361E-002, 209.49636, 11.27500, 2.66060E-002, 0.00000
 Zone Sizing Information, CB_OFFICES_OPEN_F4 ZN, Heating, 0.00000, 0.00000, 0.00000, 2.66060E-002, ,  00:10:00, 27.34300, 1.65240E-002, 209.49636, 11.27500, 2.66060E-002, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_1_F1 ZN, Cooling, 615.50247, 707.82784, 4.51534E-002, 5.19264E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:10:00, 32.66233, 1.65340E-002, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_1_F1 ZN, Heating, 7.43159, 9.28949, 3.20686E-004, 1.27426E-003, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_1_F2 ZN, Cooling, 586.37830, 674.33505, 4.30170E-002, 4.94696E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:20:00, 32.53067, 1.65338E-002, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_1_F2 ZN, Heating, 214.85154, 268.56443, 9.06375E-003, 1.13297E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_1_F3 ZN, Cooling, 590.57331, 679.15931, 4.33249E-002, 4.98236E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:20:00, 32.53067, 1.65338E-002, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_1_F3 ZN, Heating, 253.31738, 316.64673, 1.06515E-002, 1.33144E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_1_F4 ZN, Cooling, 722.54161, 830.92285, 5.30063E-002, 6.09572E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:10:00, 32.66233, 1.65340E-002, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_1_F4 ZN, Heating, 308.98094, 386.22618, 1.29260E-002, 1.61576E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_2_F1 ZN, Cooling, 482.29848, 554.64325, 3.53815E-002, 4.06888E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 10:50:00, 31.88550, 1.65326E-002, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_2_F1 ZN, Heating, 213.49231, 266.86539, 9.01832E-003, 1.12729E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_2_F2 ZN, Cooling, 518.92199, 596.76028, 3.80684E-002, 4.37787E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 10:50:00, 31.88550, 1.65326E-002, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_2_F2 ZN, Heating, 254.70729, 318.38411, 1.07058E-002, 1.33823E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_2_F3 ZN, Cooling, 524.16125, 602.78544, 3.84529E-002, 4.42209E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 10:50:00, 31.88550, 1.65326E-002, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_2_F3 ZN, Heating, 263.60451, 329.50564, 1.10756E-002, 1.38445E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_2_F4 ZN, Cooling, 650.46454, 748.03422, 4.77187E-002, 5.48765E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 11:00:00, 32.08300, 1.65329E-002, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_SECONDARY_STAIRS_2_F4 ZN, Heating, 315.66809, 394.58511, 1.31964E-002, 1.64955E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 12.54191, 0.00000, 1.27426E-003, 0.00000
 Zone Sizing Information, CB_STAFF_RESTROOMS_1_F1 ZN, Cooling, 127.61229, 146.75413, 9.36156E-003, 1.07658E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 9.96385, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_STAFF_RESTROOMS_2_F1 ZN, Cooling, 142.48049, 163.85256, 1.04523E-002, 1.20201E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 9.96385, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_STORAGE_F1 ZN, Cooling, 4076.96206, 4688.50637, 0.29909, 0.34395, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 75.25146, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_STORAGE_F1 ZN, Heating, 332.63264, 415.79080, 1.42500E-002, 1.78125E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 75.25146, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDENTS_RESTROOMS_1_F1 ZN, Cooling, 243.86868, 280.44898, 1.78901E-002, 2.05736E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 19.16125, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDENTS_RESTROOMS_1_F2 ZN, Cooling, 228.34105, 262.59221, 1.67510E-002, 1.92636E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 19.16125, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDENTS_RESTROOMS_1_F3 ZN, Cooling, 224.81789, 258.54057, 1.64925E-002, 1.89664E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 19.16125, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDENTS_RESTROOMS_1_F4 ZN, Cooling, 326.49390, 375.46799, 2.39514E-002, 2.75441E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:00:00, 33.90000, 1.65364E-002, 19.16125, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDENTS_RESTROOMS_2_F1 ZN, Cooling, 278.21097, 319.94261, 2.04094E-002, 2.34708E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 19.16125, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDENTS_RESTROOMS_2_F2 ZN, Cooling, 260.25166, 299.28941, 1.90919E-002, 2.19557E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 19.16125, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDENTS_RESTROOMS_2_F3 ZN, Cooling, 259.43492, 298.35016, 1.90320E-002, 2.18868E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 19.16125, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDENTS_RESTROOMS_2_F4 ZN, Cooling, 388.99636, 447.34581, 2.85365E-002, 3.28170E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:10:00, 33.82100, 1.65362E-002, 19.16125, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDIO_1_F2 ZN, Cooling, 10844.78486, 12471.50259, 0.79568, 0.91503, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 299.61230, 64.50000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDIO_1_F2 ZN, Heating, 1544.81491, 1931.01864, 6.56809E-002, 8.21012E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 299.61230, 64.50000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDIO_1_F3 ZN, Cooling, 9816.67777, 11289.17943, 0.72025, 0.82829, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:40:00, 33.58400, 1.65358E-002, 299.61230, 64.50000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDIO_1_F3 ZN, Heating, 1726.56707, 2158.20884, 7.31626E-002, 9.14532E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 299.61230, 64.50000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDIO_2_F2 ZN, Cooling, 9555.92216, 10989.31048, 0.70112, 0.80628, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:30:00, 33.66300, 1.65359E-002, 299.61230, 64.50000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDIO_2_F2 ZN, Heating, 1879.24045, 2349.05056, 7.96450E-002, 9.95562E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 299.61230, 64.50000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDIO_2_F3 ZN, Cooling, 11057.87328, 12716.55427, 0.81132, 0.93301, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.79400, 1.65343E-002, 299.61230, 64.50000, 0.00000, 0.00000
 Zone Sizing Information, CB_STUDIO_2_F3 ZN, Heating, 1612.16276, 2015.20345, 6.83776E-002, 8.54719E-002, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 299.61230, 64.50000, 0.00000, 0.00000
 Zone Sizing Information, CB_UTILITY_F1 ZN, Cooling, 1259.05613, 1447.91455, 9.23636E-002, 0.10622, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:30:00, 33.11000, 1.65349E-002, 8.17547, 0.00000, 8.30628E-004, 0.00000
 Zone Sizing Information, CB_UTILITY_F1 ZN, Heating, 14.26727, 17.83409, 6.14205E-004, 8.30628E-004, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 8.17547, 0.00000, 8.30628E-004, 0.00000
 Zone Sizing Information, CB_UTILITY_F2 ZN, Cooling, 284.07600, 326.68740, 2.08396E-002, 2.39656E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 8.17547, 0.00000, 8.30628E-004, 0.00000
 Zone Sizing Information, CB_UTILITY_F2 ZN, Heating, 25.37175, 31.71468, 1.08891E-003, 1.36114E-003, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 8.17547, 0.00000, 8.30628E-004, 0.00000
 Zone Sizing Information, CB_UTILITY_F3 ZN, Cooling, 148.98382, 171.33140, 1.09294E-002, 1.25688E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.42600, 1.65355E-002, 8.17547, 0.00000, 8.30628E-004, 0.00000
 Zone Sizing Information, CB_UTILITY_F3 ZN, Heating, 39.71242, 49.64053, 1.69934E-003, 2.12418E-003, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 8.17547, 0.00000, 8.30628E-004, 0.00000
 Zone Sizing Information, CB_UTILITY_F4 ZN, Cooling, 193.45741, 222.47602, 1.41919E-002, 1.63207E-002, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:20:00, 33.74200, 1.65361E-002, 8.17547, 0.00000, 8.30628E-004, 0.00000
 Zone Sizing Information, CB_UTILITY_F4 ZN, Heating, 82.01553, 102.51941, 3.47987E-003, 4.34984E-003, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, 4.60000, 5.25715E-003, 8.17547, 0.00000, 8.30628E-004, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, VAV_1, Cooling, Sensible, 78629.19, 5.61359, 5.61359, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 00:00:00
 System Sizing Information, VAV_1, Heating, Sensible, 2694.64, 0.52683, 0.52683, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 05:40:00
 System Sizing Information, VAV_2, Cooling, Sensible, 65989.84, 4.79433, 4.79433, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 00:00:00
 System Sizing Information, VAV_2, Heating, Sensible, 1479.88, 0.63995, 0.63995, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 05:50:00
 System Sizing Information, VAV_3, Cooling, Sensible, 65399.06, 4.75031, 4.75031, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 00:00:00
 System Sizing Information, VAV_3, Heating, Sensible, 1508.28, 0.73275, 0.73275, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 05:50:00
 System Sizing Information, VAV_4, Cooling, Sensible, 96036.61, 7.02443, 7.02443, TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB, 8/21 00:00:00
 System Sizing Information, VAV_4, Heating, Sensible, 1540.47, 0.78384, 0.78384, TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB, 1/21 05:50:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CAFE_STUDY_LOUNGE_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.40918
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CAFE_STUDY_LOUNGE_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 9.72073E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CAFE_STUDY_LOUNGE_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CAFE_STUDY_LOUNGE_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.40918E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CAFE_STUDY_LOUNGE_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CAFE_STUDY_LOUNGE_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CAFE_STUDY_LOUNGE_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.91946E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CAFE_STUDY_LOUNGE_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.04945E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CAFE_STUDY_LOUNGE_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.40918E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CAFE_STUDY_LOUNGE_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CAFE_STUDY_LOUNGE_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CAFE_STUDY_LOUNGE_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 47.97952
 Component Sizing Information, Coil:Heating:Water, CB_CAFE_STUDY_LOUNGE_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.04945E-006
 Component Sizing Information, Coil:Heating:Water, CB_CAFE_STUDY_LOUNGE_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 0.77768
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CAFE_STUDY_LOUNGE_F1 ZN REHEAT COIL,45.38
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.28058
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.15327
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.80583E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.50458
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.48574E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.07979E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.78595E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_1_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 2322.41741
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_1_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.07979E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_1_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 48.59919
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_1_F2 ZN REHEAT COIL,2195.70
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.28072
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.15320
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.80721E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.50433
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.48696E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.40131E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 7.20876E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_1_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 2469.41353
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_1_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.40131E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_1_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 51.69023
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_1_F3 ZN REHEAT COIL,2334.67
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.42737
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13417
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.27369E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.35780
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.83961E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.64484E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.10164
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_1_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 3495.12769
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_1_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.64484E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_1_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 73.24896
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_1_F4 ZN REHEAT COIL,3304.41
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.21104
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20378
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.11039E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.67085
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.86963E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.10538E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.83947E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_2_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 962.55600
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_2_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.10538E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_2_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 20.08330
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_2_F2 ZN REHEAT COIL,910.04
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.21096
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20386
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.10958E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.67111
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.86891E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.27694E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.06916E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_2_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 1040.99078
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_2_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.27694E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_2_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 21.72347
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_2_F3 ZN REHEAT COIL,984.20
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.31375
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.18276
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.13747E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.48737
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.08466E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.17761E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 5.60075E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_2_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 1909.95363
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_2_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.17761E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_2_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 39.92355
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_2_F4 ZN REHEAT COIL,1805.74
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.21059
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20422
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.10586E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.67230
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.86562E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.85481E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.50585E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_3_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 847.99524
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_3_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.85481E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_3_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 17.68368
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_3_F2 ZN REHEAT COIL,801.73
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.20588
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20889
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.05885E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.68765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.82397E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.96701E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.65591E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_3_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 899.29209
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_3_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.96701E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_3_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 18.75669
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_3_F3 ZN REHEAT COIL,850.23
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.30549
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.18771
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.05488E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.50055
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.02978E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.97011E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 5.32705E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_3_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_3_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 1815.08612
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_3_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.97011E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_3_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 37.93066
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_3_F4 ZN REHEAT COIL,1716.05
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.23504
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.18297
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.35043E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.60234
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.08229E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.88730E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.55029E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_4_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 862.85199
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_4_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.88730E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_4_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 17.99234
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_4_F2 ZN REHEAT COIL,815.78
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.20757
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.07568E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.68207
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.83888E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.05374E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.77290E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_4_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 938.94606
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_4_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.05374E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_4_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 19.58403
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_4_F3 ZN REHEAT COIL,887.72
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.31209
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.18374
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.12085E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.48997
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.07362E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.26054E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 5.71357E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_4_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_4_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 1947.86857
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_4_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.26054E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_4_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 40.71246
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_4_F4 ZN REHEAT COIL,1841.59
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.19749
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.21777
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.97489E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.71688
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.74959E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.51978E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.05743E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_5_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 694.82653
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_5_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.51978E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_5_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 14.48056
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_5_F2 ZN REHEAT COIL,656.92
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.19830
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.21688
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.98296E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.71396
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.75674E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.80931E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.44518E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_5_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 827.19672
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_5_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.80931E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_5_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 17.24825
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_5_F3 ZN REHEAT COIL,782.07
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.31335
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.18300
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.13348E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.48799
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.08201E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.22372E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 5.66151E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_5_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_5_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 1931.03273
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_5_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.22372E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_5_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 40.36649
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_5_F4 ZN REHEAT COIL,1825.67
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.21210
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20277
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.12098E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.66751
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.87901E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.37749E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.14100E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_6_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 383.00862
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_6_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.37749E-006
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_6_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 7.96749
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_6_F2 ZN REHEAT COIL,362.12
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.20542
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20936
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.05418E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.68921
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.81984E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.82492E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.46609E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_6_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 834.33136
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_6_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.82492E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_6_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 17.39742
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_6_F3 ZN REHEAT COIL,788.81
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.38085
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.15056
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.80847E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.40150
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.53050E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.74492E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.10294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_6_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_6_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 3540.88232
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_6_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.74492E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_6_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 74.21467
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_6_F4 ZN REHEAT COIL,3347.67
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.22258
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.19322
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.22576E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.63608
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.97184E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.54162E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 8.92281E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_7_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 299.07507
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_7_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.54162E-006
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_7_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 6.21869
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_7_F2 ZN REHEAT COIL,282.76
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.21238
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20249
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.12383E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.66661
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.88154E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.10160E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.83561E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_7_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_7_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 960.82548
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_7_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.10160E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_7_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 20.04449
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_7_F3 ZN REHEAT COIL,908.41
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.31838
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13508
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.18380E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.44468
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.82059E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.47844E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.68348E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_8_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 1590.29978
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_8_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.47844E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_8_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 33.19782
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_8_F2 ZN REHEAT COIL,1503.54
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.30893
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13921
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.08931E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.45828
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.73688E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.17310E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.91033E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CLASSROOM_8_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_8_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 2365.07715
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_8_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.17310E-005
 Component Sizing Information, Coil:Heating:Water, CB_CLASSROOM_8_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 49.49249
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CLASSROOM_8_F3 ZN REHEAT COIL,2236.03
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.19665
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.71993
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.13813E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CONFERENCE_ROOM_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_CONFERENCE_ROOM_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_CONFERENCE_ROOM_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CONFERENCE_ROOM_F1 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.13256
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.16186E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CONFERENCE_ROOM_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_CONFERENCE_ROOM_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_CONFERENCE_ROOM_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CONFERENCE_ROOM_F2 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.13231
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.15786E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CONFERENCE_ROOM_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_CONFERENCE_ROOM_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_CONFERENCE_ROOM_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CONFERENCE_ROOM_F3 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.15124
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.93608
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.46661E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CONFERENCE_ROOM_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CONFERENCE_ROOM_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_CONFERENCE_ROOM_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_CONFERENCE_ROOM_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CONFERENCE_ROOM_F4 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_1_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.73993E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_1_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.50780
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_1_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 8.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_1_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.79194E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_1_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_1_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_1_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 7.50296E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_1_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.23122E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.66457E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_1_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 562.89749
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_1_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.23122E-005
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_1_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 11.73583
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CORRIDOR_1_F3 ZN REHEAT COIL,532.19
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_2_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 6.60091E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_2_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.70782
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_2_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.13500
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_2_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.91123E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_2_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_2_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_2_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.38270E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_2_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.63639E-007
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 8.91123E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_2_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 30.34076
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_2_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.63639E-007
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_2_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 0.49178
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CORRIDOR_2_F3 ZN REHEAT COIL,28.70
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.35042
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.26566
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 5.10000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.78713E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.70842
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.43417E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.21376E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.78713E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 192.64821
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.21376E-006
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 3.36789
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CORRIDOR_F1 ZN REHEAT COIL,182.12
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.13561
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.52204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 9.50000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.28827E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 7.29830E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.12399E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.28827E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 188.54381
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.12399E-006
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 3.41737
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CORRIDOR_F2 ZN REHEAT COIL,178.43
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.27584
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.41833
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 7.80000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.15155E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.10770E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.48559E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.72457E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_CORRIDOR_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 1593.57012
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.48559E-005
 Component Sizing Information, Coil:Heating:Water, CB_CORRIDOR_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 33.19824
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_CORRIDOR_F4 ZN REHEAT COIL,1506.64
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_ENTRANCE_LOBBY_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.12983
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_ENTRANCE_LOBBY_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.44168
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_ENTRANCE_LOBBY_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_ENTRANCE_LOBBY_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.29825E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_ENTRANCE_LOBBY_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_ENTRANCE_LOBBY_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_ENTRANCE_LOBBY_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 8.62609E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_ENTRANCE_LOBBY_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.03916E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_ENTRANCE_LOBBY_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.76109E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_ENTRANCE_LOBBY_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_ENTRANCE_LOBBY_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_ENTRANCE_LOBBY_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 932.28087
 Component Sizing Information, Coil:Heating:Water, CB_ENTRANCE_LOBBY_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.03916E-005
 Component Sizing Information, Coil:Heating:Water, CB_ENTRANCE_LOBBY_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 19.42808
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_ENTRANCE_LOBBY_F1 ZN REHEAT COIL,881.42
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.02134E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.04732E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.44830E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.13957E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_1_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 386.24625
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_1_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.44830E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_1_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 8.05848
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_1_F2 ZN REHEAT COIL,365.17
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.06172E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.06378E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.08283E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.22424E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_1_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 415.25624
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_1_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.08283E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_1_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 8.66572
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_1_F3 ZN REHEAT COIL,392.60
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 6.04415E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.46435E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.04436E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.40456E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_1_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 477.46838
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_1_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.04436E-005
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_1_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 9.97074
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_1_F4 ZN REHEAT COIL,451.42
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.03430E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.05261E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.72588E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.17630E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_2_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 398.93671
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_2_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.72588E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_2_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 8.32480
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_2_F2 ZN REHEAT COIL,377.17
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.06335E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.06445E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.59933E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.29270E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_2_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 438.86993
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_2_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.59933E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_2_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 9.16103
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_2_F3 ZN REHEAT COIL,414.93
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.89799E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.40475E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.28768E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.72475E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_2_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 588.71128
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_2_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.28768E-005
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_2_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 12.30928
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_2_F4 ZN REHEAT COIL,556.59
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.02943E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.05062E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.74180E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.17838E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_3_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 399.66462
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_3_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.74180E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_3_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 8.34013
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_3_F2 ZN REHEAT COIL,377.86
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.06002E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.06309E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.66148E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.30091E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_3_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 441.71133
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_3_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.66148E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_3_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 9.22068
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_3_F3 ZN REHEAT COIL,417.61
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.88502E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.39946E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.31511E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.76049E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_3_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_3_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 601.25336
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_3_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.31511E-005
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_3_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 12.57375
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_3_F4 ZN REHEAT COIL,568.45
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.02593E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.04919E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.73297E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.17719E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_4_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 399.26101
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_4_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.73297E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_4_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 8.33169
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_4_F2 ZN REHEAT COIL,377.48
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.06011E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.06313E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.67155E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.30224E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_4_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 442.17161
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_4_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.67155E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_4_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 9.23034
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_4_F3 ZN REHEAT COIL,418.05
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.88398E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.39904E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.31820E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.76449E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_4_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_4_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 602.66730
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_4_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.31820E-005
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_4_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 12.60363
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_4_F4 ZN REHEAT COIL,569.78
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.02534E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.04895E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.73070E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.17689E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_5_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 399.15697
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_5_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.73070E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_5_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 8.32952
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_5_F2 ZN REHEAT COIL,377.38
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.06085E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.06343E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.67440E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.30262E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_5_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 442.30183
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_5_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.67440E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_5_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 9.23307
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_5_F3 ZN REHEAT COIL,418.17
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.88446E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.39924E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.31838E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.76471E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_5_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_5_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 602.74638
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_5_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.31838E-005
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_5_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 12.60529
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_5_F4 ZN REHEAT COIL,569.86
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.03025E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.05095E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.74343E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.17860E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_6_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 399.73910
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_6_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.74343E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_6_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 8.34168
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_6_F2 ZN REHEAT COIL,377.93
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.06086E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.06343E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.66422E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.30128E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_6_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 441.83631
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_6_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.66422E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_6_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 9.22330
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_6_F3 ZN REHEAT COIL,417.73
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.88551E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.39966E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.31524E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.76066E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_6_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_6_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 601.31153
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_6_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.31524E-005
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_6_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 12.57497
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_6_F4 ZN REHEAT COIL,568.50
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.02854E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.05025E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.69260E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.17188E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_7_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 397.41534
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_7_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.69260E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_7_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 8.29291
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_7_F2 ZN REHEAT COIL,375.73
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.06245E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.06408E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.59146E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.29166E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_7_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 438.51000
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_7_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.59146E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_7_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 9.15348
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_7_F3 ZN REHEAT COIL,414.59
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.89889E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.40512E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.28746E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.72446E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_7_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_7_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 588.61166
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_7_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.28746E-005
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_7_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 12.30718
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_7_F4 ZN REHEAT COIL,556.50
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.02157E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.04741E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.32110E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12268E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_8_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 380.43067
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_8_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.32110E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_8_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 7.93656
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_8_F2 ZN REHEAT COIL,359.68
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.06960E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.06700E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.04234E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.21887E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_8_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 413.40500
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_8_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.04234E-006
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_8_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 8.62690
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_8_F3 ZN REHEAT COIL,390.85
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 6.05030E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.46685E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.04137E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.40058E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_OFFICE_8_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_8_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 476.09975
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_8_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.04137E-005
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_OFFICE_8_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 9.94205
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_OFFICE_8_F4 ZN REHEAT COIL,450.12
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.07785E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.70441
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.07785E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.40881E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.07785E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_1_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_1_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_1_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_RESTROOMS_1_F2 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.03706E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.73211
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.03706E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.20413E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.03706E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_1_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_1_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_1_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_RESTROOMS_1_F3 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.56230E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.48598
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.56230E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 7.83984E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.56230E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_1_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_1_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_1_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_RESTROOMS_1_F4 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.06908E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.71018
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.06908E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.36481E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.06908E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_2_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_2_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_2_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_RESTROOMS_2_F2 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.07927E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.70348
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.07927E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.41592E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.07927E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_2_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_2_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_2_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_RESTROOMS_2_F3 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.52374E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.49828
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.52374E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 7.64635E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.52374E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_FACULTY_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_2_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_2_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_FACULTY_RESTROOMS_2_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_FACULTY_RESTROOMS_2_F4 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_1_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.00181
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_1_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.10282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_1_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_1_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.00181E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_1_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_1_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_1_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.70564E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_1_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.27754E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.74531E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_LAB_1_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 584.07682
 Component Sizing Information, Coil:Heating:Water, CB_LAB_1_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.27754E-005
 Component Sizing Information, Coil:Heating:Water, CB_LAB_1_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 12.13903
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_LAB_1_F4 ZN REHEAT COIL,552.22
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_2_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.77505
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_2_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13290
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_2_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_2_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.75050E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_2_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.35439
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_2_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_2_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.86686E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_2_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.77197E-007
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 7.75050E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_LAB_2_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 26.38874
 Component Sizing Information, Coil:Heating:Water, CB_LAB_2_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.77197E-007
 Component Sizing Information, Coil:Heating:Water, CB_LAB_2_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 0.42773
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_LAB_2_F4 ZN REHEAT COIL,24.96
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_3_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.77509
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_3_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13289
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_3_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_3_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.75091E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_3_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.35438
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_3_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_3_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.86701E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_3_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.77227E-007
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_3_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 7.75091E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_3_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_3_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_LAB_3_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 26.39011
 Component Sizing Information, Coil:Heating:Water, CB_LAB_3_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.77227E-007
 Component Sizing Information, Coil:Heating:Water, CB_LAB_3_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 0.42775
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_LAB_3_F4 ZN REHEAT COIL,24.96
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_4_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.93951
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_4_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.10963
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_4_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_4_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.39512E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_4_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_4_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_4_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.47520E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_4_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.44943E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_4_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.97912E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_4_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LAB_4_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_LAB_4_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 662.66418
 Component Sizing Information, Coil:Heating:Water, CB_LAB_4_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.44943E-005
 Component Sizing Information, Coil:Heating:Water, CB_LAB_4_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 13.77447
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_LAB_4_F4 ZN REHEAT COIL,626.52
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_1_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.98648
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_1_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20883
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_1_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_1_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.86479E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_1_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.55688
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_1_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
