 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_1_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.82446E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_1_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.84186E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.25795E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_LECTURE_ROOM_1_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 3128.01532
 Component Sizing Information, Coil:Heating:Water, CB_LECTURE_ROOM_1_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.84186E-005
 Component Sizing Information, Coil:Heating:Water, CB_LECTURE_ROOM_1_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 65.19879
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_LECTURE_ROOM_1_F1 ZN REHEAT COIL,2957.37
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_2_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.58856
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_2_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.19485
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_2_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_2_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.88563E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_2_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.51961
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_2_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_2_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.95532E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_2_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.17722E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.65416E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LECTURE_ROOM_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_LECTURE_ROOM_2_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 3281.33856
 Component Sizing Information, Coil:Heating:Water, CB_LECTURE_ROOM_2_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.17722E-005
 Component Sizing Information, Coil:Heating:Water, CB_LECTURE_ROOM_2_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 68.51927
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_LECTURE_ROOM_2_F1 ZN REHEAT COIL,3102.31
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LIBRARY_MEDIA_CENTER_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.79128
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LIBRARY_MEDIA_CENTER_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.26035
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LIBRARY_MEDIA_CENTER_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.13700
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LIBRARY_MEDIA_CENTER_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10840
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LIBRARY_MEDIA_CENTER_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.69425
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LIBRARY_MEDIA_CENTER_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LIBRARY_MEDIA_CENTER_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.46344E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LIBRARY_MEDIA_CENTER_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.34798E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LIBRARY_MEDIA_CENTER_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.10840
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LIBRARY_MEDIA_CENTER_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_LIBRARY_MEDIA_CENTER_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_LIBRARY_MEDIA_CENTER_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 2445.03443
 Component Sizing Information, Coil:Heating:Water, CB_LIBRARY_MEDIA_CENTER_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.34798E-005
 Component Sizing Information, Coil:Heating:Water, CB_LIBRARY_MEDIA_CENTER_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 46.57983
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_LIBRARY_MEDIA_CENTER_F1 ZN REHEAT COIL,2312.88
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 3.06748E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.46157
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 7.10000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.17791E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 8.25452E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.99894E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.21672E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_MAIN_STAIRS_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 411.42067
 Component Sizing Information, Coil:Heating:Water, CB_MAIN_STAIRS_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.99894E-006
 Component Sizing Information, Coil:Heating:Water, CB_MAIN_STAIRS_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 8.57751
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_MAIN_STAIRS_F1 ZN REHEAT COIL,388.98
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.85889E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.49524
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 7.30000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.08699E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 7.69322E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.02956E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.38928E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_MAIN_STAIRS_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 470.70250
 Component Sizing Information, Coil:Heating:Water, CB_MAIN_STAIRS_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.02956E-005
 Component Sizing Information, Coil:Heating:Water, CB_MAIN_STAIRS_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 9.81940
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_MAIN_STAIRS_F2 ZN REHEAT COIL,445.02
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.86160E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.49477
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 7.30000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.08897E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 7.70050E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.23110E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.65664E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_MAIN_STAIRS_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 562.84642
 Component Sizing Information, Coil:Heating:Water, CB_MAIN_STAIRS_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.23110E-005
 Component Sizing Information, Coil:Heating:Water, CB_MAIN_STAIRS_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 11.75163
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_MAIN_STAIRS_F3 ZN REHEAT COIL,532.14
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 3.82348E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.37030
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 5.70000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.17939E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.02889E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.53503E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.05779E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_MAIN_STAIRS_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_MAIN_STAIRS_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 701.79647
 Component Sizing Information, Coil:Heating:Water, CB_MAIN_STAIRS_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.53503E-005
 Component Sizing Information, Coil:Heating:Water, CB_MAIN_STAIRS_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 14.66993
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_MAIN_STAIRS_F4 ZN REHEAT COIL,663.51
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_1_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.90720E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_1_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_1_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_1_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.00078E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_1_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.21444E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.75564E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_1_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 329.83552
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_1_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.21444E-006
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_1_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 6.87631
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_OFFICES_ENCLOSED_1_F1 ZN REHEAT COIL,311.84
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_2_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.88663E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_2_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_2_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_2_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.99239E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_2_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.38695E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.98555E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_2_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 337.72269
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_2_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.38695E-006
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_2_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 7.04147
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_OFFICES_ENCLOSED_2_F1 ZN REHEAT COIL,319.30
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_3_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.88322E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_3_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_3_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_3_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.99101E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_3_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.40436E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_3_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.00087E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_3_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_3_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_3_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 338.51827
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_3_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.40436E-006
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_3_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 7.05814
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_OFFICES_ENCLOSED_3_F1 ZN REHEAT COIL,320.05
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_4_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.88293E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_4_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_4_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_4_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.99089E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_4_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.40669E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_4_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.00118E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_4_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_4_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_4_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 338.62483
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_4_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.40669E-006
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_4_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 7.06037
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_OFFICES_ENCLOSED_4_F1 ZN REHEAT COIL,320.15
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_5_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.88248E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_5_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_5_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_5_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.99070E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_5_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.40469E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_5_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.00091E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_5_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_5_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_5_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 338.53351
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_5_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.40469E-006
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_5_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 7.05846
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_OFFICES_ENCLOSED_5_F1 ZN REHEAT COIL,320.06
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_6_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.88219E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_6_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_6_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_6_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.99058E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_6_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.39907E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_6_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.00016E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_6_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_6_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_6_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 338.27658
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_6_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.39907E-006
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_6_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 7.05308
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_OFFICES_ENCLOSED_6_F1 ZN REHEAT COIL,319.82
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_7_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.88277E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_7_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_7_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_7_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.99082E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_7_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.36446E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_7_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.95560E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_7_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_7_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_7_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 336.69406
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_7_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.36446E-006
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_7_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 7.01992
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_OFFICES_ENCLOSED_7_F1 ZN REHEAT COIL,318.33
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_8_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.87395E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_8_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_8_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_8_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.98722E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_8_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.02971E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_8_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.50947E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_8_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_ENCLOSED_8_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_8_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 321.39009
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_8_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.02971E-006
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_ENCLOSED_8_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 6.69947
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_OFFICES_ENCLOSED_8_F1 ZN REHEAT COIL,303.86
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.35116
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.04279E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_OPEN_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_OPEN_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_OPEN_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_OFFICES_OPEN_F1 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.38037
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.07818E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_OPEN_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_OPEN_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_OPEN_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_OFFICES_OPEN_F2 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.38377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.15945E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_OPEN_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_OPEN_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_OPEN_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_OFFICES_OPEN_F3 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.48491
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.87789
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.15732E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_OFFICES_OPEN_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_OPEN_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_OPEN_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_OFFICES_OPEN_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_OFFICES_OPEN_F4 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.19264E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.18405
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 3.50000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.81742E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.07011E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.07663E-007
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.81742E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_1_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 27.78162
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_1_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.07663E-007
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_1_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 0.50536
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_SECONDARY_STAIRS_1_F1 ZN REHEAT COIL,26.29
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.94696E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.19319
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 3.70000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.83037E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.97217E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.40346E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.13297E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_1_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 384.19591
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_1_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.40346E-006
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_1_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 8.01690
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_SECONDARY_STAIRS_1_F2 ZN REHEAT COIL,363.24
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.98236E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.19182
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 3.70000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.84347E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.98629E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.89814E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.33144E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_1_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 452.53106
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_1_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.89814E-006
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_1_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 9.44947
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_SECONDARY_STAIRS_1_F3 ZN REHEAT COIL,427.84
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 6.09572E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.15678
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 3.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.82872E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.43014E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.20548E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.61576E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_1_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 551.13274
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_1_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.20548E-005
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_1_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 11.52112
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_SECONDARY_STAIRS_1_F4 ZN REHEAT COIL,521.06
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.06888E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.23488
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 4.60000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.87168E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.62211E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.35419E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12729E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_2_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 381.94341
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_2_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.35419E-006
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_2_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 7.96781
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_SECONDARY_STAIRS_2_F1 ZN REHEAT COIL,361.11
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.37787E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.21830
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 4.20000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.83871E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.74530E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.95164E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.33823E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_2_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 454.97726
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_2_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.95164E-006
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_2_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 9.50144
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_SECONDARY_STAIRS_2_F2 ZN REHEAT COIL,430.15
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.42209E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.21612
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 4.20000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.85728E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.76292E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.02978E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.38445E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_2_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 470.80353
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_2_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.02978E-005
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_2_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 9.83266
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_SECONDARY_STAIRS_2_F3 ZN REHEAT COIL,445.12
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.48765E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.17415
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 3.50000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.92068E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.18772E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.23132E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.64955E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_SECONDARY_STAIRS_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_2_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 562.94293
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_2_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.23132E-005
 Component Sizing Information, Coil:Heating:Water, CB_SECONDARY_STAIRS_2_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 11.76985
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_SECONDARY_STAIRS_2_F4 ZN REHEAT COIL,532.23
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.07658E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.70524
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_1_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.07658E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_1_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.40242E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.07658E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STAFF_RESTROOMS_1_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STAFF_RESTROOMS_1_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STAFF_RESTROOMS_1_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STAFF_RESTROOMS_1_F1 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.20201E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.63165
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_2_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.20201E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_2_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.03187E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.20201E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STAFF_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STAFF_RESTROOMS_2_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STAFF_RESTROOMS_2_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STAFF_RESTROOMS_2_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STAFF_RESTROOMS_2_F1 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STORAGE_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.34395
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STORAGE_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.16672
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STORAGE_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STORAGE_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.43949E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STORAGE_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.44457
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STORAGE_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STORAGE_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.28533E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STORAGE_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.30697E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STORAGE_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.78125E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STORAGE_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STORAGE_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STORAGE_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 597.53057
 Component Sizing Information, Coil:Heating:Water, CB_STORAGE_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.30697E-005
 Component Sizing Information, Coil:Heating:Water, CB_STORAGE_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 12.42756
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STORAGE_F1 ZN REHEAT COIL,564.94
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.05736E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.70969
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.05736E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.36853E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.05736E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_1_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_1_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_1_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STUDENTS_RESTROOMS_1_F1 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.92636E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.75795
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.92636E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.02671E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.92636E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_1_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_1_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_1_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STUDENTS_RESTROOMS_1_F2 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.89664E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.76983
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.89664E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.94915E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.89664E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_1_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_1_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_1_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STUDENTS_RESTROOMS_1_F3 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.75441E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.53009
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.75441E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 7.18745E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.75441E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_1_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_1_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_1_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_1_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STUDENTS_RESTROOMS_1_F4 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.34708E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.62209
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.34708E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.12455E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.34708E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_2_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_2_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_2_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STUDENTS_RESTROOMS_2_F1 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.19557E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.66502
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.19557E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.72919E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.19557E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_2_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_2_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_2_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STUDENTS_RESTROOMS_2_F2 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.18868E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.66711
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.18868E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.71121E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.18868E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_2_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_2_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_2_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STUDENTS_RESTROOMS_2_F3 ZN REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 3.28170E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.44492
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.28170E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 8.56338E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.44395E-008
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.28170E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDENTS_RESTROOMS_2_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_2_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 1.11735
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_2_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.44395E-008
 Component Sizing Information, Coil:Heating:Water, CB_STUDENTS_RESTROOMS_2_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STUDENTS_RESTROOMS_2_F4 ZN REHEAT COIL,6.69
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.91503
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.24950
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.15034E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.66534
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.52703E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.05565E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 8.21012E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STUDIO_1_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 2768.57165
 Component Sizing Information, Coil:Heating:Water, CB_STUDIO_1_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.05565E-005
 Component Sizing Information, Coil:Heating:Water, CB_STUDIO_1_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 57.67246
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STUDIO_1_F2 ZN REHEAT COIL,2617.54
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.82829
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.27563
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.28287E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.73503
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.38226E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.76109E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.14532E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_1_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STUDIO_1_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 3091.08993
 Component Sizing Information, Coil:Heating:Water, CB_STUDIO_1_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.76109E-005
 Component Sizing Information, Coil:Heating:Water, CB_STUDIO_1_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 64.43630
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STUDIO_1_F3 ZN REHEAT COIL,2922.46
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.80628
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.28316
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.06285E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.75508
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.34555E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.35985E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.95562E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STUDIO_2_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 3364.83292
 Component Sizing Information, Coil:Heating:Water, CB_STUDIO_2_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.35985E-005
 Component Sizing Information, Coil:Heating:Water, CB_STUDIO_2_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 70.14183
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STUDIO_2_F2 ZN REHEAT COIL,3181.27
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.93301
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.24470
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.33015E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.65252
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.55704E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.31473E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 8.54719E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_STUDIO_2_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_STUDIO_2_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 2887.01826
 Component Sizing Information, Coil:Heating:Water, CB_STUDIO_2_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.31473E-005
 Component Sizing Information, Coil:Heating:Water, CB_STUDIO_2_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 60.17015
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_STUDIO_2_F3 ZN REHEAT COIL,2729.52
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F1 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.10622
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F1 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 5.86501E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F1 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 1.20000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F1 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.27462E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F1 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F1 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F1 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.49615E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F1 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.74822E-007
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.27462E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F1 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_UTILITY_F1 ZN REHEAT COIL, Design Size Rated Capacity [W], 30.85203
 Component Sizing Information, Coil:Heating:Water, CB_UTILITY_F1 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.74822E-007
 Component Sizing Information, Coil:Heating:Water, CB_UTILITY_F1 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 0.59479
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_UTILITY_F1 ZN REHEAT COIL,29.18
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F2 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.39656E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F2 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.25994
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F2 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 4.80000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F2 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.15035E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F2 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F2 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F2 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.46570E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F2 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.97792E-007
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.36114E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F2 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_UTILITY_F2 ZN REHEAT COIL, Design Size Rated Capacity [W], 45.61784
 Component Sizing Information, Coil:Heating:Water, CB_UTILITY_F2 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.97792E-007
 Component Sizing Information, Coil:Heating:Water, CB_UTILITY_F2 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 0.94850
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_UTILITY_F2 ZN REHEAT COIL,43.13
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F3 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.25688E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F3 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.49565
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F3 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 8.90000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F3 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.11862E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F3 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F3 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F3 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 7.68688E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F3 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.56036E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.12418E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F3 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_UTILITY_F3 ZN REHEAT COIL, Design Size Rated Capacity [W], 71.33759
 Component Sizing Information, Coil:Heating:Water, CB_UTILITY_F3 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.56036E-006
 Component Sizing Information, Coil:Heating:Water, CB_UTILITY_F3 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.48420
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_UTILITY_F3 ZN REHEAT COIL,67.45
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F4 ZN VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.63207E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F4 ZN VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.38171
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F4 ZN VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 6.90000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F4 ZN VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.12613E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F4 ZN VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F4 ZN VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F4 ZN VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.98151E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F4 ZN VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.21422E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.34984E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CB_UTILITY_F4 ZN VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CB_UTILITY_F4 ZN REHEAT COIL, Design Size Rated Capacity [W], 146.95007
 Component Sizing Information, Coil:Heating:Water, CB_UTILITY_F4 ZN REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.21422E-006
 Component Sizing Information, Coil:Heating:Water, CB_UTILITY_F4 ZN REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 3.06283
Water Heating Coil Capacity Information,Coil:Heating:Water,CB_UTILITY_F4 ZN REHEAT COIL,138.93
 Component Sizing Information, AirLoopHVAC, VAV_1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.94211
 Component Sizing Information, AirLoopHVAC, VAV_1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.35260
 Component Sizing Information, AirLoopHVAC, VAV_1, Sum of Air Terminal Maximum Flow Rates [m3/s], 5.83466
 Component Sizing Information, AirLoopHVAC, VAV_1, Adjusted Heating Design Air Flow Rate [m3/s], 0.52683
 Component Sizing Information, AirLoopHVAC, VAV_1, Adjusted Cooling Design Air Flow Rate [m3/s], 5.61359
 Component Sizing Information, AirLoopHVAC, VAV_1, Adjusted Main Design Air Flow Rate [m3/s], 5.61359
 Component Sizing Information, AirLoopHVAC, VAV_1, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, VAV_1, Calculated Heating Air Flow Ratio [], 9.38494E-002
 Component Sizing Information, AirLoopHVAC, VAV_2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.44993
 Component Sizing Information, AirLoopHVAC, VAV_2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.20258
 Component Sizing Information, AirLoopHVAC, VAV_2, Sum of Air Terminal Maximum Flow Rates [m3/s], 4.86830
 Component Sizing Information, AirLoopHVAC, VAV_2, Adjusted Heating Design Air Flow Rate [m3/s], 0.63995
 Component Sizing Information, AirLoopHVAC, VAV_2, Adjusted Cooling Design Air Flow Rate [m3/s], 4.79433
 Component Sizing Information, AirLoopHVAC, VAV_2, Adjusted Main Design Air Flow Rate [m3/s], 4.79433
 Component Sizing Information, AirLoopHVAC, VAV_2, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, VAV_2, Calculated Heating Air Flow Ratio [], 0.13348
 Component Sizing Information, AirLoopHVAC, VAV_3, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.42734
 Component Sizing Information, AirLoopHVAC, VAV_3, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.20212
 Component Sizing Information, AirLoopHVAC, VAV_3, Sum of Air Terminal Maximum Flow Rates [m3/s], 4.82319
 Component Sizing Information, AirLoopHVAC, VAV_3, Adjusted Heating Design Air Flow Rate [m3/s], 0.73275
 Component Sizing Information, AirLoopHVAC, VAV_3, Adjusted Cooling Design Air Flow Rate [m3/s], 4.75031
 Component Sizing Information, AirLoopHVAC, VAV_3, Adjusted Main Design Air Flow Rate [m3/s], 4.75031
 Component Sizing Information, AirLoopHVAC, VAV_3, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, VAV_3, Calculated Heating Air Flow Ratio [], 0.15425
 Component Sizing Information, AirLoopHVAC, VAV_4, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 3.60293
 Component Sizing Information, AirLoopHVAC, VAV_4, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.23108
 Component Sizing Information, AirLoopHVAC, VAV_4, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.19225
 Component Sizing Information, AirLoopHVAC, VAV_4, Adjusted Heating Design Air Flow Rate [m3/s], 0.78384
 Component Sizing Information, AirLoopHVAC, VAV_4, Adjusted Cooling Design Air Flow Rate [m3/s], 7.02443
 Component Sizing Information, AirLoopHVAC, VAV_4, Adjusted Main Design Air Flow Rate [m3/s], 7.02443
 Component Sizing Information, AirLoopHVAC, VAV_4, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, VAV_4, Calculated Heating Air Flow Ratio [], 0.11159
 Component Sizing Information, AirLoopHVAC, VAV_1, Design Supply Air Flow Rate [m3/s], 5.61359
 Component Sizing Information, AirLoopHVAC, VAV_2, Design Supply Air Flow Rate [m3/s], 4.79433
 Component Sizing Information, AirLoopHVAC, VAV_3, Design Supply Air Flow Rate [m3/s], 4.75031
 Component Sizing Information, AirLoopHVAC, VAV_4, Design Supply Air Flow Rate [m3/s], 7.02443
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,VAV_1 VENT CONTROLLER,COLLEGE MINOA_MOTORIZEDDAMPER_SCHED,No,Standard62.1VentilationRateProcedureWithLimit,1.00,25,CB_CAFE_STUDY_LOUNGE_F1 ZN,COLLEGE - LOUNGE VENTILATION,CB_CAFE_STUDY_LOUNGE_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_CONFERENCE_ROOM_F1 ZN,COLLEGE - CONFERENCE VENTILATION,CB_CONFERENCE_ROOM_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_CORRIDOR_F1 ZN,COLLEGE - CORRIDOR VENTILATION,CB_CORRIDOR_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_ENTRANCE_LOBBY_F1 ZN,COLLEGE - ENTRANCE LOBBY VENTILATION,CB_ENTRANCE_LOBBY_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_LECTURE_ROOM_1_F1 ZN,COLLEGE - LECTURE HALL VENTILATION,CB_LECTURE_ROOM_1_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_LECTURE_ROOM_2_F1 ZN,COLLEGE - CLASSROOM VENTILATION,CB_LECTURE_ROOM_2_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_LIBRARY_MEDIA_CENTER_F1 ZN,COLLEGE - MEDIA CENTER VENTILATION,CB_LIBRARY_MEDIA_CENTER_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_MAIN_STAIRS_F1 ZN,COLLEGE - STAIRS VENTILATION,CB_MAIN_STAIRS_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_OFFICES_ENCLOSED_1_F1 ZN,COLLEGE - OFFICE VENTILATION,CB_OFFICES_ENCLOSED_1_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_OFFICES_ENCLOSED_2_F1 ZN,COLLEGE - OFFICE VENTILATION,CB_OFFICES_ENCLOSED_2_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_OFFICES_ENCLOSED_3_F1 ZN,COLLEGE - OFFICE VENTILATION,CB_OFFICES_ENCLOSED_3_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_OFFICES_ENCLOSED_4_F1 ZN,COLLEGE - OFFICE VENTILATION,CB_OFFICES_ENCLOSED_4_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_OFFICES_ENCLOSED_5_F1 ZN,COLLEGE - OFFICE VENTILATION,CB_OFFICES_ENCLOSED_5_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_OFFICES_ENCLOSED_6_F1 ZN,COLLEGE - OFFICE VENTILATION,CB_OFFICES_ENCLOSED_6_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_OFFICES_ENCLOSED_7_F1 ZN,COLLEGE - OFFICE VENTILATION,CB_OFFICES_ENCLOSED_7_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_OFFICES_ENCLOSED_8_F1 ZN,COLLEGE - OFFICE VENTILATION,CB_OFFICES_ENCLOSED_8_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_OFFICES_OPEN_F1 ZN,COLLEGE - OFFICE VENTILATION,CB_OFFICES_OPEN_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_SECONDARY_STAIRS_1_F1 ZN,COLLEGE - STAIRS VENTILATION,CB_SECONDARY_STAIRS_1_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_SECONDARY_STAIRS_2_F1 ZN,COLLEGE - STAIRS VENTILATION,CB_SECONDARY_STAIRS_2_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_STAFF_RESTROOMS_1_F1 ZN,COLLEGE - RESTROOM VENTILATION,CB_STAFF_RESTROOMS_1_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_STAFF_RESTROOMS_2_F1 ZN,COLLEGE - RESTROOM VENTILATION,CB_STAFF_RESTROOMS_2_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_STORAGE_F1 ZN,COLLEGE - STORAGE VENTILATION,CB_STORAGE_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_STUDENTS_RESTROOMS_1_F1 ZN,COLLEGE - RESTROOM VENTILATION,CB_STUDENTS_RESTROOMS_1_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_STUDENTS_RESTROOMS_2_F1 ZN,COLLEGE - RESTROOM VENTILATION,CB_STUDENTS_RESTROOMS_2_F1 ZN DESIGN SPEC ZONE AIR DIST,CB_UTILITY_F1 ZN,COLLEGE - UTILITY VENTILATION,CB_UTILITY_F1 ZN DESIGN SPEC ZONE AIR DIST
 Controller:MechanicalVentilation,VAV_2 VENT CONTROLLER,COLLEGE MINOA_MOTORIZEDDAMPER_SCHED,No,Standard62.1VentilationRateProcedureWithLimit,1.00,29,CB_CLASSROOM_1_F2 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_1_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_2_F2 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_2_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_3_F2 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_3_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_4_F2 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_4_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_5_F2 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_5_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_6_F2 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_6_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_7_F2 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_7_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_8_F2 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_8_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_CONFERENCE_ROOM_F2 ZN,COLLEGE - CONFERENCE VENTILATION,CB_CONFERENCE_ROOM_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_CORRIDOR_F2 ZN,COLLEGE - CORRIDOR VENTILATION,CB_CORRIDOR_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_1_F2 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_1_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_2_F2 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_2_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_3_F2 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_3_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_4_F2 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_4_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_5_F2 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_5_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_6_F2 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_6_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_7_F2 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_7_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_8_F2 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_8_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_RESTROOMS_1_F2 ZN,COLLEGE - RESTROOM VENTILATION,CB_FACULTY_RESTROOMS_1_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_RESTROOMS_2_F2 ZN,COLLEGE - RESTROOM VENTILATION,CB_FACULTY_RESTROOMS_2_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_MAIN_STAIRS_F2 ZN,COLLEGE - STAIRS VENTILATION,CB_MAIN_STAIRS_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_OFFICES_OPEN_F2 ZN,COLLEGE - OFFICE VENTILATION,CB_OFFICES_OPEN_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_SECONDARY_STAIRS_1_F2 ZN,COLLEGE - STAIRS VENTILATION,CB_SECONDARY_STAIRS_1_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_SECONDARY_STAIRS_2_F2 ZN,COLLEGE - STAIRS VENTILATION,CB_SECONDARY_STAIRS_2_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_STUDENTS_RESTROOMS_1_F2 ZN,COLLEGE - RESTROOM VENTILATION,CB_STUDENTS_RESTROOMS_1_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_STUDENTS_RESTROOMS_2_F2 ZN,COLLEGE - RESTROOM VENTILATION,CB_STUDENTS_RESTROOMS_2_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_STUDIO_1_F2 ZN,COLLEGE - ART CLASSROOM VENTILATION,CB_STUDIO_1_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_STUDIO_2_F2 ZN,COLLEGE - ART CLASSROOM VENTILATION,CB_STUDIO_2_F2 ZN DESIGN SPEC ZONE AIR DIST,CB_UTILITY_F2 ZN,COLLEGE - UTILITY VENTILATION,CB_UTILITY_F2 ZN DESIGN SPEC ZONE AIR DIST
 Controller:MechanicalVentilation,VAV_3 VENT CONTROLLER,COLLEGE MINOA_MOTORIZEDDAMPER_SCHED,No,Standard62.1VentilationRateProcedureWithLimit,1.00,30,CB_CLASSROOM_1_F3 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_1_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_2_F3 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_2_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_3_F3 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_3_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_4_F3 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_4_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_5_F3 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_5_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_6_F3 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_6_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_7_F3 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_7_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_8_F3 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_8_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_CONFERENCE_ROOM_F3 ZN,COLLEGE - CONFERENCE VENTILATION,CB_CONFERENCE_ROOM_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_CORRIDOR_1_F3 ZN,COLLEGE - CORRIDOR VENTILATION,CB_CORRIDOR_1_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_CORRIDOR_2_F3 ZN,COLLEGE - CORRIDOR VENTILATION,CB_CORRIDOR_2_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_1_F3 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_1_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_2_F3 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_2_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_3_F3 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_3_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_4_F3 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_4_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_5_F3 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_5_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_6_F3 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_6_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_7_F3 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_7_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_8_F3 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_8_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_RESTROOMS_1_F3 ZN,COLLEGE - RESTROOM VENTILATION,CB_FACULTY_RESTROOMS_1_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_RESTROOMS_2_F3 ZN,COLLEGE - RESTROOM VENTILATION,CB_FACULTY_RESTROOMS_2_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_MAIN_STAIRS_F3 ZN,COLLEGE - STAIRS VENTILATION,CB_MAIN_STAIRS_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_OFFICES_OPEN_F3 ZN,COLLEGE - OFFICE VENTILATION,CB_OFFICES_OPEN_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_SECONDARY_STAIRS_1_F3 ZN,COLLEGE - STAIRS VENTILATION,CB_SECONDARY_STAIRS_1_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_SECONDARY_STAIRS_2_F3 ZN,COLLEGE - STAIRS VENTILATION,CB_SECONDARY_STAIRS_2_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_STUDENTS_RESTROOMS_1_F3 ZN,COLLEGE - RESTROOM VENTILATION,CB_STUDENTS_RESTROOMS_1_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_STUDENTS_RESTROOMS_2_F3 ZN,COLLEGE - RESTROOM VENTILATION,CB_STUDENTS_RESTROOMS_2_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_STUDIO_1_F3 ZN,COLLEGE - ART CLASSROOM VENTILATION,CB_STUDIO_1_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_STUDIO_2_F3 ZN,COLLEGE - ART CLASSROOM VENTILATION,CB_STUDIO_2_F3 ZN DESIGN SPEC ZONE AIR DIST,CB_UTILITY_F3 ZN,COLLEGE - UTILITY VENTILATION,CB_UTILITY_F3 ZN DESIGN SPEC ZONE AIR DIST
 Controller:MechanicalVentilation,VAV_4 VENT CONTROLLER,COLLEGE MINOA_MOTORIZEDDAMPER_SCHED,No,Standard62.1VentilationRateProcedureWithLimit,1.00,29,CB_CLASSROOM_1_F4 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_1_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_2_F4 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_2_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_3_F4 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_3_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_4_F4 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_4_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_5_F4 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_5_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_CLASSROOM_6_F4 ZN,COLLEGE - CLASSROOM VENTILATION,CB_CLASSROOM_6_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_CONFERENCE_ROOM_F4 ZN,COLLEGE - CONFERENCE VENTILATION,CB_CONFERENCE_ROOM_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_CORRIDOR_F4 ZN,COLLEGE - CORRIDOR VENTILATION,CB_CORRIDOR_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_1_F4 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_1_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_2_F4 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_2_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_3_F4 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_3_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_4_F4 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_4_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_5_F4 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_5_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_6_F4 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_6_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_7_F4 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_7_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_OFFICE_8_F4 ZN,COLLEGE - OFFICE VENTILATION,CB_FACULTY_OFFICE_8_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_RESTROOMS_1_F4 ZN,COLLEGE - RESTROOM VENTILATION,CB_FACULTY_RESTROOMS_1_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_FACULTY_RESTROOMS_2_F4 ZN,COLLEGE - RESTROOM VENTILATION,CB_FACULTY_RESTROOMS_2_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_LAB_1_F4 ZN,COLLEGE - LABORATORY VENTILATION,CB_LAB_1_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_LAB_2_F4 ZN,COLLEGE - LABORATORY VENTILATION,CB_LAB_2_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_LAB_3_F4 ZN,COLLEGE - LABORATORY VENTILATION,CB_LAB_3_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_LAB_4_F4 ZN,COLLEGE - LABORATORY VENTILATION,CB_LAB_4_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_MAIN_STAIRS_F4 ZN,COLLEGE - STAIRS VENTILATION,CB_MAIN_STAIRS_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_OFFICES_OPEN_F4 ZN,COLLEGE - OFFICE VENTILATION,CB_OFFICES_OPEN_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_SECONDARY_STAIRS_1_F4 ZN,COLLEGE - STAIRS VENTILATION,CB_SECONDARY_STAIRS_1_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_SECONDARY_STAIRS_2_F4 ZN,COLLEGE - STAIRS VENTILATION,CB_SECONDARY_STAIRS_2_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_STUDENTS_RESTROOMS_1_F4 ZN,COLLEGE - RESTROOM VENTILATION,CB_STUDENTS_RESTROOMS_1_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_STUDENTS_RESTROOMS_2_F4 ZN,COLLEGE - RESTROOM VENTILATION,CB_STUDENTS_RESTROOMS_2_F4 ZN DESIGN SPEC ZONE AIR DIST,CB_UTILITY_F4 ZN,COLLEGE - UTILITY VENTILATION,CB_UTILITY_F4 ZN DESIGN SPEC ZONE AIR DIST
 Component Sizing Information, Controller:OutdoorAir, VAV_1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 5.61359
 Component Sizing Information, Coil:Cooling:Water, VAV_1 CLG COIL, Design Size Design Inlet Air Temperature [C], 24.37422
 Component Sizing Information, Coil:Cooling:Water, VAV_1 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, VAV_1 CLG COIL, Design Size Design Outlet Air Temperature [C], 10.90719
 Component Sizing Information, Coil:Cooling:Water, VAV_1 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.54677E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_1 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_1 CLG COIL, Design Size Design Coil Load [W], 110731.59671
 Component Sizing Information, Coil:Cooling:Water, VAV_1 CLG COIL, Design Size Design Water Flow Rate [m3/s], 4.70145E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_1 CLG COIL, Design Size Design Air Flow Rate [m3/s], 5.61359
! <Water Cooling Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W},Nominal Sensible Capacity {W},Nominal Latent Capacity {W},Nominal Sensible Heat Ratio, Nominal Coil UA Value {W/C}, Nominal Coil Surface Area {m2}
Water Cooling Coil Capacity Information,Coil:Cooling:Water,VAV_1 CLG COIL,135114.39,94979.12,40135.27,0.70,14097.27,142.98
 Component Sizing Information, Coil:Heating:Water, VAV_1 MAIN HTG COIL, Design Size Rated Capacity [W], 1836.25976
 Component Sizing Information, Coil:Heating:Water, VAV_1 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 4.01642E-005
 Component Sizing Information, Coil:Heating:Water, VAV_1 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 28.69425
Water Heating Coil Capacity Information,Coil:Heating:Water,VAV_1 MAIN HTG COIL,1714.72
 Component Sizing Information, Fan:VariableVolume, VAV_1 FAN, Design Size Maximum Flow Rate [m3/s], 5.61359
 Component Sizing Information, Controller:WaterCoil, VAV_1 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 4.70145E-003
 Component Sizing Information, Controller:WaterCoil, VAV_1 CLG COIL CONTROLLER, Controller Convergence Tolerance, 1.01286E-004
 Component Sizing Information, Controller:WaterCoil, VAV_1 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 4.01642E-005
 Component Sizing Information, Controller:OutdoorAir, VAV_2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 4.79433
 Component Sizing Information, Coil:Cooling:Water, VAV_2 CLG COIL, Design Size Design Inlet Air Temperature [C], 24.17320
 Component Sizing Information, Coil:Cooling:Water, VAV_2 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, VAV_2 CLG COIL, Design Size Design Outlet Air Temperature [C], 10.89519
 Component Sizing Information, Coil:Cooling:Water, VAV_2 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.59068E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_2 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_2 CLG COIL, Design Size Design Coil Load [W], 94101.46455
 Component Sizing Information, Coil:Cooling:Water, VAV_2 CLG COIL, Design Size Design Water Flow Rate [m3/s], 3.99537E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_2 CLG COIL, Design Size Design Air Flow Rate [m3/s], 4.79433
Water Cooling Coil Capacity Information,Coil:Cooling:Water,VAV_2 CLG COIL,115284.02,81080.24,34203.78,0.70,12055.28,122.27
 Component Sizing Information, Coil:Heating:Water, VAV_2 MAIN HTG COIL, Design Size Rated Capacity [W], 4167.51176
 Component Sizing Information, Coil:Heating:Water, VAV_2 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 9.11553E-005
 Component Sizing Information, Coil:Heating:Water, VAV_2 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 64.72500
Water Heating Coil Capacity Information,Coil:Heating:Water,VAV_2 MAIN HTG COIL,3810.34
 Component Sizing Information, Fan:VariableVolume, VAV_2 FAN, Design Size Maximum Flow Rate [m3/s], 4.79433
 Component Sizing Information, Controller:WaterCoil, VAV_2 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 3.99537E-003
 Component Sizing Information, Controller:WaterCoil, VAV_2 CLG COIL CONTROLLER, Controller Convergence Tolerance, 1.19186E-004
 Component Sizing Information, Controller:WaterCoil, VAV_2 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 9.11553E-005
 Component Sizing Information, Controller:OutdoorAir, VAV_3 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 4.75031
 Component Sizing Information, Coil:Cooling:Water, VAV_3 CLG COIL, Design Size Design Inlet Air Temperature [C], 24.17584
 Component Sizing Information, Coil:Cooling:Water, VAV_3 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, VAV_3 CLG COIL, Design Size Design Outlet Air Temperature [C], 10.89525
 Component Sizing Information, Coil:Cooling:Water, VAV_3 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.60807E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_3 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_3 CLG COIL, Design Size Design Coil Load [W], 93505.24839
 Component Sizing Information, Coil:Cooling:Water, VAV_3 CLG COIL, Design Size Design Water Flow Rate [m3/s], 3.97005E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_3 CLG COIL, Design Size Design Air Flow Rate [m3/s], 4.75031
Water Cooling Coil Capacity Information,Coil:Cooling:Water,VAV_3 CLG COIL,114382.59,80409.87,33972.72,0.70,11961.27,121.32
 Component Sizing Information, Coil:Heating:Water, VAV_3 MAIN HTG COIL, Design Size Rated Capacity [W], 4357.77485
 Component Sizing Information, Coil:Heating:Water, VAV_3 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 9.53169E-005
 Component Sizing Information, Coil:Heating:Water, VAV_3 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 67.64383
Water Heating Coil Capacity Information,Coil:Heating:Water,VAV_3 MAIN HTG COIL,3976.92
 Component Sizing Information, Fan:VariableVolume, VAV_3 FAN, Design Size Maximum Flow Rate [m3/s], 4.75031
 Component Sizing Information, Controller:WaterCoil, VAV_3 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 3.97005E-003
 Component Sizing Information, Controller:WaterCoil, VAV_3 CLG COIL CONTROLLER, Controller Convergence Tolerance, 1.19946E-004
 Component Sizing Information, Controller:WaterCoil, VAV_3 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 9.53169E-005
 Component Sizing Information, Controller:OutdoorAir, VAV_4 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 7.02443
 Component Sizing Information, Coil:Cooling:Water, VAV_4 CLG COIL, Design Size Design Inlet Air Temperature [C], 24.09675
 Component Sizing Information, Coil:Cooling:Water, VAV_4 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, VAV_4 CLG COIL, Design Size Design Outlet Air Temperature [C], 10.91803
 Component Sizing Information, Coil:Cooling:Water, VAV_4 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.20791E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_4 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_4 CLG COIL, Design Size Design Coil Load [W], 128788.38239
 Component Sizing Information, Coil:Cooling:Water, VAV_4 CLG COIL, Design Size Design Water Flow Rate [m3/s], 5.46811E-003
 Component Sizing Information, Coil:Cooling:Water, VAV_4 CLG COIL, Design Size Design Air Flow Rate [m3/s], 7.02443
Water Cooling Coil Capacity Information,Coil:Cooling:Water,VAV_4 CLG COIL,163314.48,116149.84,47164.64,0.71,17072.45,173.16
 Component Sizing Information, Coil:Heating:Water, VAV_4 MAIN HTG COIL, Design Size Rated Capacity [W], 3631.29969
 Component Sizing Information, Coil:Heating:Water, VAV_4 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 7.94268E-005
 Component Sizing Information, Coil:Heating:Water, VAV_4 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 56.62046
Water Heating Coil Capacity Information,Coil:Heating:Water,VAV_4 MAIN HTG COIL,3365.78
 Component Sizing Information, Fan:VariableVolume, VAV_4 FAN, Design Size Maximum Flow Rate [m3/s], 7.02443
 Component Sizing Information, Controller:WaterCoil, VAV_4 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 5.46811E-003
 Component Sizing Information, Controller:WaterCoil, VAV_4 CLG COIL CONTROLLER, Controller Convergence Tolerance, 8.70851E-005
 Component Sizing Information, Controller:WaterCoil, VAV_4 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 7.94268E-005
Water Heater Information,WaterHeater:Mixed,300GAL NATURAL GAS WATER HEATER - 300KBTU/HR 0.804 THERM EFF,1.1356,87921.3,0.481,5.5005E-002
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Initial Design Flow Rate [m3/s], 1.81350E-002
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Initial Design Power Consumption [W], 3456.17966
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 1.81350E-002
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Initial Plant Loop Volume [m3], 2.17620
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Initial Design Flow Rate [m3/s], 1.81350E-002
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Initial Design Power Consumption [W], 1192.01572
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 116TONS 0.6KW/TON, Initial Design Size Reference Chilled Water Flow Rate [m3/s], 1.81350E-002
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 116TONS 0.6KW/TON, Initial Design Size Reference Capacity [W], 427126.69203
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 116TONS 0.6KW/TON, Initial Design Size Reference Condenser Fluid Flow Rate [m3/s], 2.15854E-002
 Component Sizing Information, PlantLoop, CONDENSER WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 2.15854E-002
 Component Sizing Information, PlantLoop, CONDENSER WATER LOOP, Initial Plant Loop Volume [m3], 2.59024
 Component Sizing Information, Pump:ConstantSpeed, CONDENSER WATER LOOP CONSTANT PUMP, Initial Design Flow Rate [m3/s], 2.15854E-002
 Component Sizing Information, Pump:ConstantSpeed, CONDENSER WATER LOOP CONSTANT PUMP, Initial Design Power Consumption [W], 4434.41433
 Component Sizing Information, CoolingTower:VariableSpeed, CENTRIFUGAL VARIABLE SPEED FAN OPEN COOLING TOWER 20.0 GPM/HP, Initial Design Water Flow Rate [m3/s], 2.15854E-002
 Component Sizing Information, CoolingTower:VariableSpeed, CENTRIFUGAL VARIABLE SPEED FAN OPEN COOLING TOWER 20.0 GPM/HP, Initial Design Air Flow Rate [m3/s], 36.45484
 Component Sizing Information, CoolingTower:VariableSpeed, CENTRIFUGAL VARIABLE SPEED FAN OPEN COOLING TOWER 20.0 GPM/HP, Initial Nominal Capacity [W], 498252.51265
 Component Sizing Information, CoolingTower:VariableSpeed, CENTRIFUGAL VARIABLE SPEED FAN OPEN COOLING TOWER 20.0 GPM/HP, Initial Air Flow Rate in free convection regime [m3/s], 7.29097
 Component Sizing Information, CoolingTower:VariableSpeed, CENTRIFUGAL VARIABLE SPEED FAN OPEN COOLING TOWER 20.0 GPM/HP, Initial Tower capacity in free convection regime at design conditions [W], 62281.56408
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 2.03254E-003
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Initial Plant Loop Volume [m3], 0.24391
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Initial Design Flow Rate [m3/s], 2.03254E-003
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Initial Design Power Consumption [W], 534.39801
 Component Sizing Information, Boiler:HotWater, BOILER 551KBTU/HR 0.8 THERMAL EFF, Initial Design Size Nominal Capacity [W], 92925.44072
 Component Sizing Information, Boiler:HotWater, BOILER 551KBTU/HR 0.8 THERMAL EFF, Initial Design Size Design Water Flow Rate [m3/s], 2.03254E-003
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 3.65923E-005
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Initial Plant Loop Volume [m3], 4.39108E-003
 Component Sizing Information, Pump:ConstantSpeed, MAIN SERVICE WATER LOOP CIRCULATOR PUMP, Initial Design Flow Rate [m3/s], 3.65923E-005
 Component Sizing Information, Pump:ConstantSpeed, MAIN SERVICE WATER LOOP CIRCULATOR PUMP, Initial Design Power Consumption [W], 2.00326
 Component Sizing Information, WaterHeater:Mixed, 300GAL NATURAL GAS WATER HEATER - 300KBTU/HR 0.804 THERM EFF, Initial Use Side Design Flow Rate [m3/s], 3.65923E-005
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/12,11/05
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,33.90,7.90,DefaultMultipliers,Wetbulb,25.10,{C},101229,270,3.1,0.00,No,No
Environment:Design Day Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,CB_CAFE_STUDY_LOUNGE_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.3078302924,0.6311419405,Pass,Pass,0.2329385351,0.4193874891,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_1_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1171259609,0.2382838875,Pass,Pass,0.2568250391,0.4584748516,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_1_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1194893124,0.2414713418,Pass,Pass,0.2572384771,0.4582300787,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_1_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1102457549,0.2240869595,Pass,Pass,0.2553890433,0.4482531321,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_2_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,9.9291144592E-002,0.2024338657,Pass,Pass,0.2600609515,0.4683801668,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_2_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,9.8777821230E-002,0.2002365580,Pass,Pass,0.2588448519,0.4632677740,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_2_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,8.8620599252E-002,0.1790439665,Pass,Pass,0.2530010920,0.4457118105,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_3_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1033794604,0.2095825857,Pass,Pass,0.2539811817,0.4523623177,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_3_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,9.5372284166E-002,0.1935110688,Pass,Pass,0.2624747505,0.4725435708,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_3_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,8.4557664018E-002,0.1707744601,Pass,Pass,0.2520349252,0.4434726388,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_4_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1453643629,0.2923422495,Pass,Pass,0.2444685252,0.4354445899,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_4_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1000630169,0.2018772535,Pass,Pass,0.2498084838,0.4402973685,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_4_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,8.7804208970E-002,0.1774041874,Pass,Pass,0.2524869389,0.4445887946,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_5_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,8.7512516464E-002,0.1790446188,Pass,Pass,0.2549484693,0.4539471480,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_5_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,8.7782711244E-002,0.1783334297,Pass,Pass,0.2550901362,0.4531566440,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_5_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,8.8340473965E-002,0.1784107341,Pass,Pass,0.2537762533,0.4477581676,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_6_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1047193228,0.2123593388,Pass,Pass,0.2547473388,0.4547586898,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_6_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,9.4861288638E-002,0.1923892520,Pass,Pass,0.2574775757,0.4592730684,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_6_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1023885657,0.2076622539,Pass,Pass,0.2531748195,0.4457508423,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_7_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1157704123,0.2342587563,Pass,Pass,0.2524497532,0.4499688035,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_7_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1016030496,0.2055729945,Pass,Pass,0.2561099858,0.4559342615,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_8_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1406470422,0.2876405350,Pass,Pass,0.2526266216,0.4461202795,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_8_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1318432839,0.2667530102,Pass,Pass,0.2570154437,0.4546595436,Pass,Pass
 Warmup Convergence Information,CB_CONFERENCE_ROOM_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.2402897369,0.4035385429,Pass,Pass,0.1936699693,0.3841864462,Pass,Pass
 Warmup Convergence Information,CB_CONFERENCE_ROOM_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.2433724914,0.3930781447,Pass,Pass,0.1941166400,0.3789503451,Pass,Pass
 Warmup Convergence Information,CB_CONFERENCE_ROOM_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.2455406911,0.3928207450,Pass,Pass,0.1945197518,0.3783901868,Pass,Pass
 Warmup Convergence Information,CB_CONFERENCE_ROOM_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.2419599257,0.3830425206,Pass,Pass,0.1959531692,0.3770808013,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_1_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,6.5267442549E-002,0.1301587001,Pass,Pass,0.2467705708,0.4472672548,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_2_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,4.8574656979E-002,9.6528720503E-002,Pass,Pass,0.2284158185,0.4063558537,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1698088516,0.3227813583,Pass,Pass,0.2211738728,0.4275127590,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,7.9026167659E-002,0.1523460909,Pass,Pass,0.2296950328,0.4089264533,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.5396088443E-002,0.1126842512,Pass,Pass,0.2321064007,0.3979370042,Pass,Pass
 Warmup Convergence Information,CB_ENTRANCE_LOBBY_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,7.1808240339E-002,0.1471159587,Pass,Pass,0.2257496303,0.4018605231,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_1_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1084049855,0.2214071201,Pass,Pass,0.2600555375,0.4721367109,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_1_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1113718956,0.2257665420,Pass,Pass,0.2640021597,0.4806128124,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_1_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1102896584,0.2215953972,Pass,Pass,0.2569956928,0.4567498994,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_2_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1068129083,0.2180155541,Pass,Pass,0.2566831639,0.4626117890,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_2_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1089799612,0.2207946055,Pass,Pass,0.2592751659,0.4673651869,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_2_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1028386123,0.2063681217,Pass,Pass,0.2513923686,0.4421423842,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_3_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1066058372,0.2175843942,Pass,Pass,0.2565086710,0.4621407511,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_3_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1086877991,0.2201852105,Pass,Pass,0.2589939989,0.4665304225,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_3_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1019415856,0.2046388512,Pass,Pass,0.2505024583,0.4397600036,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_4_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1065582724,0.2174929155,Pass,Pass,0.2565087226,0.4621465060,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_4_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1086553291,0.2201139443,Pass,Pass,0.2589938249,0.4665164365,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_4_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1018424911,0.2044473750,Pass,Pass,0.2504287902,0.4395627850,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_5_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1065546845,0.2174870136,Pass,Pass,0.2565138342,0.4621612613,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_5_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1086624527,0.2201257974,Pass,Pass,0.2590024541,0.4665367932,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_5_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1018457498,0.2044537202,Pass,Pass,0.2504302672,0.4395665522,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_6_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1066135158,0.2175981119,Pass,Pass,0.2565065195,0.4621329382,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_6_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1087008460,0.2202095933,Pass,Pass,0.2589975737,0.4665386755,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_6_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1019457331,0.2046471912,Pass,Pass,0.2505040678,0.4397644498,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_7_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1068070339,0.2180204856,Pass,Pass,0.2567752759,0.4628640429,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_7_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1090173475,0.2208761111,Pass,Pass,0.2593528941,0.4675779936,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_7_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1028419137,0.2063769919,Pass,Pass,0.2513817517,0.4421114535,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_8_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1088643309,0.2223675862,Pass,Pass,0.2610788131,0.4749544238,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_8_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1118955053,0.2268475173,Pass,Pass,0.2649923810,0.4832894723,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_8_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1103002643,0.2215984548,Pass,Pass,0.2570647508,0.4569150371,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_1_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,4.7070871895E-002,9.4647159720E-002,Pass,Pass,0.2428168769,0.4408071483,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_1_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,4.3543924487E-002,8.6900229259E-002,Pass,Pass,0.2463008292,0.4471940213,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_1_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,4.4433284419E-002,8.9965100119E-002,Pass,Pass,0.2506102851,0.4421394493,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_2_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,4.4672042704E-002,8.9916761544E-002,Pass,Pass,0.2453343979,0.4461524498,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_2_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,4.5365924313E-002,9.0410584511E-002,Pass,Pass,0.2424112687,0.4370599453,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_2_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,4.3500975551E-002,8.8092649472E-002,Pass,Pass,0.2511978239,0.4441232057,Pass,Pass
 Warmup Convergence Information,CB_LAB_1_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.2093190702,0.4237793020,Pass,Pass,0.2353835660,0.4097969047,Pass,Pass
 Warmup Convergence Information,CB_LAB_2_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1890892906,0.3801109714,Pass,Pass,0.2217311287,0.3862303780,Pass,Pass
 Warmup Convergence Information,CB_LAB_3_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1903090618,0.3825205918,Pass,Pass,0.2223697334,0.3873204177,Pass,Pass
 Warmup Convergence Information,CB_LAB_4_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.2028206875,0.4097279917,Pass,Pass,0.2308298800,0.4012354958,Pass,Pass
 Warmup Convergence Information,CB_LECTURE_ROOM_1_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1033653297,0.2144317260,Pass,Pass,0.2424105605,0.4326092032,Pass,Pass
 Warmup Convergence Information,CB_LECTURE_ROOM_2_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1158937196,0.2401000722,Pass,Pass,0.2447997756,0.4358669950,Pass,Pass
 Warmup Convergence Information,CB_LIBRARY_MEDIA_CENTER_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1082119909,0.2282931176,Pass,Pass,0.2488082089,0.4566455760,Pass,Pass
 Warmup Convergence Information,CB_MAIN_STAIRS_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,7.3443653494E-002,0.1499456529,Pass,Pass,0.2312188213,0.4148719327,Pass,Pass
 Warmup Convergence Information,CB_MAIN_STAIRS_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.6158123400E-002,0.1139278166,Pass,Pass,0.2372864663,0.4196536281,Pass,Pass
 Warmup Convergence Information,CB_MAIN_STAIRS_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.4519885773E-002,0.1100604944,Pass,Pass,0.2426544621,0.4299508173,Pass,Pass
 Warmup Convergence Information,CB_MAIN_STAIRS_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.1062689843E-002,0.1034064372,Pass,Pass,0.2535170102,0.4464049467,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_1_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1135071112,0.2369200334,Pass,Pass,0.2582870597,0.4741651072,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_2_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1111751478,0.2323698203,Pass,Pass,0.2543877218,0.4630419756,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_3_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1109207384,0.2318739851,Pass,Pass,0.2541166822,0.4622849356,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_4_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1108897845,0.2318142100,Pass,Pass,0.2540901235,0.4622107255,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_5_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1108847508,0.2318024781,Pass,Pass,0.2540885228,0.4622078249,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_6_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1109096042,0.2318478538,Pass,Pass,0.2541083147,0.4622658131,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_7_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1111339948,0.2322727062,Pass,Pass,0.2543567892,0.4629663836,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_8_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1134173151,0.2366428997,Pass,Pass,0.2585761436,0.4750757826,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_OPEN_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,6.8370683981E-002,0.1439140433,Pass,Pass,0.2569601741,0.4823309352,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_OPEN_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,6.6656917076E-002,0.1371825558,Pass,Pass,0.2610549771,0.4884228594,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_OPEN_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,6.8441869226E-002,0.1394950954,Pass,Pass,0.2583917591,0.4820683184,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_OPEN_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,6.5854351726E-002,0.1340456632,Pass,Pass,0.2397715947,0.4183456289,Pass,Pass
 Warmup Convergence Information,CB_PUBLIC_ELEVATORS_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,7.6109153781E-002,0.1118901848,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CB_PUBLIC_ELEVATORS_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,3.1303019804E-002,2.3222775698E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CB_PUBLIC_ELEVATORS_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.4727933211E-002,1.0889461521E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CB_PUBLIC_ELEVATORS_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,3.9802104290E-002,2.7693054882E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_1_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1261956196,0.2617118666,Pass,Pass,0.2539220434,0.4591252737,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_1_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,9.5664575018E-002,0.1949987900,Pass,Pass,0.2539563741,0.4479754550,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_1_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,9.6008875987E-002,0.1939628530,Pass,Pass,0.2559296946,0.4509987275,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_1_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,9.1591856407E-002,0.1857164665,Pass,Pass,0.2527635298,0.4348339345,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_2_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,8.7100360377E-002,0.1819168520,Pass,Pass,0.2490469825,0.4453826729,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_2_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,8.1058515849E-002,0.1642903833,Pass,Pass,0.2513163998,0.4438134047,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_2_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,8.4039410273E-002,0.1694003756,Pass,Pass,0.2522050648,0.4448288378,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_2_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,8.2276180071E-002,0.1660899093,Pass,Pass,0.2499407901,0.4337856705,Pass,Pass
 Warmup Convergence Information,CB_STAFF_RESTROOMS_1_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,4.6768956651E-002,9.6966961760E-002,Pass,Pass,0.2603160672,0.4941846279,Pass,Pass
 Warmup Convergence Information,CB_STAFF_RESTROOMS_2_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.9442409346E-002,0.1186350977,Pass,Pass,0.2340947325,0.4233398648,Pass,Pass
 Warmup Convergence Information,CB_STORAGE_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.3638305924,0.6871522475,Pass,Pass,0.2028576347,0.4017068639,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_1_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.1455423056E-002,0.1040243177,Pass,Pass,0.2526000007,0.4712505576,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_1_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,4.3867606655E-002,8.8715068443E-002,Pass,Pass,0.2535900843,0.4692400407,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_1_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,4.2295193403E-002,8.4854198056E-002,Pass,Pass,0.2585242501,0.4803608110,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_1_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,4.2365159748E-002,8.5816056012E-002,Pass,Pass,0.2547420966,0.4540538375,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_2_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.9572893515E-002,0.1195343362,Pass,Pass,0.2394907600,0.4362756289,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_2_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.1649583746E-002,0.1034473342,Pass,Pass,0.2427710504,0.4402359982,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_2_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.1108677826E-002,0.1018805576,Pass,Pass,0.2479237913,0.4518714872,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_2_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.4291749860E-002,0.1096124677,Pass,Pass,0.2403848807,0.4180509634,Pass,Pass
 Warmup Convergence Information,CB_STUDIO_1_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1001370962,0.2026310370,Pass,Pass,0.2403725961,0.4221336169,Pass,Pass
 Warmup Convergence Information,CB_STUDIO_1_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1023066358,0.2045914427,Pass,Pass,0.2411282957,0.4260754231,Pass,Pass
 Warmup Convergence Information,CB_STUDIO_2_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,9.6161935193E-002,0.1941242006,Pass,Pass,0.2402697955,0.4245263089,Pass,Pass
 Warmup Convergence Information,CB_STUDIO_2_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1055357082,0.2119586186,Pass,Pass,0.2421273933,0.4245907050,Pass,Pass
 Warmup Convergence Information,CB_UTILITY_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.8466842899,1.6167037640,Pass,Pass,0.1833975834,0.3798069182,Pass,Pass
 Warmup Convergence Information,CB_UTILITY_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1909403801,0.3549019140,Pass,Pass,0.2023342413,0.3683946153,Pass,Pass
 Warmup Convergence Information,CB_UTILITY_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,7.7802005494E-002,0.1503734136,Pass,Pass,0.2411731827,0.4372506947,Pass,Pass
 Warmup Convergence Information,CB_UTILITY_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.7567360034E-002,0.1173295600,Pass,Pass,0.2557580691,0.4553768927,Pass,Pass
Environment:Design Day Data,4.60,0.00,DefaultMultipliers,Wetbulb,4.60,{C},101229,10,2.5,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays, 13
 Warmup Convergence Information,CB_CAFE_STUDY_LOUNGE_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,9.0617625132E-003,1.5154762810E-002,Pass,Pass,0.1597208119,0.3658426177,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_1_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1769751409,0.3410320046,Pass,Pass,0.3312424744,1.1386898633,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_1_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1864920799,0.3598555253,Pass,Pass,0.3336856490,1.1868576848,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_1_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1951907245,0.3744094235,Pass,Pass,0.3016510365,0.9765043307,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_2_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,8.4503351196E-002,0.1485591894,Pass,Pass,0.2089336863,0.4655622783,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_2_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,8.9403214695E-002,0.1612834557,Pass,Pass,0.3416408734,1.0614462602,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_2_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1168769369,0.2143527049,Pass,Pass,0.3125689475,0.9367404013,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_3_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,8.5486429314E-002,0.1380486373,Pass,Pass,0.1707362196,0.3708425814,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_3_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,8.4776652892E-002,0.1443010933,Pass,Pass,0.2042292637,0.4514632555,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_3_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1137087458,0.2074934812,Pass,Pass,0.3299913154,1.0202814263,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_4_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,8.7808662226E-002,0.1439259824,Pass,Pass,0.1695334111,0.3725972699,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_4_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,9.9138550940E-002,0.1637438001,Pass,Pass,0.1716267607,0.3676928192,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_4_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1206962800,0.2218575543,Pass,Pass,0.3260110491,1.0178704532,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_5_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,6.8870888016E-002,0.1102256718,Pass,Pass,0.1699065203,0.3731820786,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_5_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,8.7101075065E-002,0.1385264196,Pass,Pass,0.1713803399,0.3691702798,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_5_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1163060935,0.2143172257,Pass,Pass,0.3025601732,0.8874352948,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_6_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,9.0033476510E-003,1.3890686549E-002,Pass,Pass,2.1951711818,10.9334415745,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_6_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,8.7276285833E-002,0.1385142775,Pass,Pass,0.1764199279,0.3715030392,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_6_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1965155528,0.3763926551,Pass,Pass,0.3127644023,1.0877471749,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_7_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,2.5566119795E-002,4.3769734244E-002,Pass,Pass,0.1616679729,0.3441004785,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_7_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,9.7590405284E-002,0.1629043778,Pass,Pass,0.1780639532,0.3731434660,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_8_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1453410911,0.2630761163,Pass,Pass,0.2955127703,0.8363965117,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_8_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1834880794,0.3525982011,Pass,Pass,0.3428232281,1.1928440055,Pass,Pass
 Warmup Convergence Information,CB_CONFERENCE_ROOM_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1218382435,0.2114238128,Pass,Pass,0.1666975224,0.3663123417,Pass,Pass
 Warmup Convergence Information,CB_CONFERENCE_ROOM_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1220930179,0.2162724121,Pass,Pass,0.1663321382,0.3638439918,Pass,Pass
 Warmup Convergence Information,CB_CONFERENCE_ROOM_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1214226026,0.2117160300,Pass,Pass,0.1659139752,0.3638285216,Pass,Pass
 Warmup Convergence Information,CB_CONFERENCE_ROOM_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1154441902,0.1988071562,Pass,Pass,0.1647385914,0.3669727960,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_1_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1111895663,0.1897134340,Pass,Pass,0.1645615068,0.3676320153,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_2_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,3.1610176830E-002,5.0808197578E-002,Pass,Pass,0.1595348754,0.3584974289,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.4496688635E-002,7.3428670350E-002,Pass,Pass,0.1608550463,0.3605953967,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.5737267053E-002,2.5031770057E-002,Pass,Pass,0.1601846048,0.3485836244,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,7.3071132161E-002,0.1152819783,Pass,Pass,0.1639202915,0.3661051115,Pass,Pass
 Warmup Convergence Information,CB_ENTRANCE_LOBBY_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,8.7807240570E-002,0.1447965814,Pass,Pass,0.1667850386,0.3694293556,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_1_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1798422721,0.3279446947,Pass,Pass,0.4209890870,1.2110089596,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_1_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1902840675,0.3448280807,Pass,Pass,0.3405286677,0.9611523318,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_1_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.2104412304,0.3755099197,Pass,Pass,0.2495601908,0.6446410347,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_2_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1850900139,0.3384206241,Pass,Pass,0.5486396242,1.6134303903,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_2_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1951194666,0.3568642803,Pass,Pass,0.4347363385,1.2505438926,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_2_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.2302861767,0.4229670107,Pass,Pass,0.3390540202,0.9806445479,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_3_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1854081224,0.3391362476,Pass,Pass,0.5766444275,1.7036401944,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_3_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1957021544,0.3581271695,Pass,Pass,0.4466426810,1.2870351306,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_3_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.2324173284,0.4273646558,Pass,Pass,0.3361667322,0.9700286887,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_4_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1853123895,0.3389196086,Pass,Pass,0.5832098757,1.7263947554,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_4_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1957780309,0.3583536286,Pass,Pass,0.4474016148,1.2887726517,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_4_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.2326762374,0.4278833290,Pass,Pass,0.3359357928,0.9695256036,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_5_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1852888471,0.3388878307,Pass,Pass,0.5827291650,1.7250592578,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_5_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1957914643,0.3584646303,Pass,Pass,0.4472689081,1.2883945244,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_5_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.2327029174,0.4279319622,Pass,Pass,0.3359649870,0.9695349041,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_6_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1856287585,0.3394082377,Pass,Pass,0.5665722930,1.6711876934,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_6_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1958889692,0.3583585910,Pass,Pass,0.4470292804,1.2882795845,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_6_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.2325104676,0.4275429497,Pass,Pass,0.3361080519,0.9704514661,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_7_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1855261668,0.3393706203,Pass,Pass,0.5204780357,1.5305925489,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_7_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1960166753,0.3581215863,Pass,Pass,0.4373389346,1.2644230524,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_7_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.2308887343,0.4238708351,Pass,Pass,0.3417242549,0.9952041702,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_8_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1807521151,0.3347586248,Pass,Pass,0.3280104299,0.9008602979,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_8_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1930407473,0.3522897436,Pass,Pass,0.3253960781,0.9167095248,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_8_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.2152715966,0.3813343141,Pass,Pass,0.2413446396,0.6240091301,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_1_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.5742972943E-003,1.9718414068E-003,Pass,Pass,0.1594527950,0.3638238729,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_1_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.6351363175E-003,2.1557385014E-003,Pass,Pass,0.1592837960,0.3640227539,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_1_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,2.6251347296E-003,3.7642312339E-003,Pass,Pass,0.1600995313,0.3660925274,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_2_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,2.5868592646E-003,3.2809933354E-003,Pass,Pass,0.1594764435,0.3637195186,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_2_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,2.4153279927E-003,3.1005934861E-003,Pass,Pass,0.1592786190,0.3638976644,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_2_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,2.2061813459E-003,2.9687495866E-003,Pass,Pass,0.1603619256,0.3664727844,Pass,Pass
 Warmup Convergence Information,CB_LAB_1_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,7.9457594339E-002,0.1345587008,Pass,Pass,0.1635295014,0.3622799471,Pass,Pass
 Warmup Convergence Information,CB_LAB_2_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,5.1280101704E-003,7.7817991259E-003,Pass,Pass,0.1600475027,0.3662750193,Pass,Pass
 Warmup Convergence Information,CB_LAB_3_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,5.2808371982E-003,8.2037144512E-003,Pass,Pass,0.1600619130,0.3663109510,Pass,Pass
 Warmup Convergence Information,CB_LAB_4_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,7.2501701989E-002,0.1224535067,Pass,Pass,0.1632417861,0.3616265012,Pass,Pass
 Warmup Convergence Information,CB_LECTURE_ROOM_1_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,6.1329742959E-002,9.7117327988E-002,Pass,Pass,0.1683437221,0.3714688863,Pass,Pass
 Warmup Convergence Information,CB_LECTURE_ROOM_2_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1180078356,0.2124665669,Pass,Pass,0.2660886676,0.6700884768,Pass,Pass
 Warmup Convergence Information,CB_LIBRARY_MEDIA_CENTER_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,3.4724526989E-002,5.7447409316E-002,Pass,Pass,0.1744178822,0.3778866284,Pass,Pass
 Warmup Convergence Information,CB_MAIN_STAIRS_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1291335012,0.2326479708,Pass,Pass,0.1650662559,0.3675372309,Pass,Pass
 Warmup Convergence Information,CB_MAIN_STAIRS_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1367844122,0.2498715124,Pass,Pass,0.1646799822,0.3658011348,Pass,Pass
 Warmup Convergence Information,CB_MAIN_STAIRS_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1371353744,0.2456549907,Pass,Pass,0.2625791126,0.6910926544,Pass,Pass
 Warmup Convergence Information,CB_MAIN_STAIRS_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1659615896,0.2953185180,Pass,Pass,0.4405079196,1.4577537334,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_1_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1569515593,0.2944029921,Pass,Pass,0.2002748458,0.4228382496,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_2_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1610994726,0.3003367324,Pass,Pass,0.2280395829,0.5157688902,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_3_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1614472378,0.3005846504,Pass,Pass,0.2311660339,0.5269231192,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_4_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1614905669,0.3005830444,Pass,Pass,0.2314171744,0.5277414778,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_5_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1614691644,0.3006573473,Pass,Pass,0.2313118838,0.5274295347,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_6_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1614446944,0.3012505661,Pass,Pass,0.2314668218,0.5280466076,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_7_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1610647236,0.3023644680,Pass,Pass,0.2167261442,0.4758296508,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_8_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1550500676,0.2949629121,Pass,Pass,0.1694043698,0.3691795700,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_OPEN_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,6.3245584753E-002,0.1028000932,Pass,Pass,0.1606394545,0.3614113803,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_OPEN_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,6.3097960630E-002,0.1025114186,Pass,Pass,0.1603870482,0.3594093399,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_OPEN_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,6.1739873296E-002,0.1002976624,Pass,Pass,0.1600802786,0.3596064605,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_OPEN_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,6.5732922321E-002,0.1083019466,Pass,Pass,0.1605944301,0.3629327722,Pass,Pass
 Warmup Convergence Information,CB_PUBLIC_ELEVATORS_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,2.3978950029E-003,3.8616247646E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CB_PUBLIC_ELEVATORS_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,3.9500834564E-003,5.3300304821E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CB_PUBLIC_ELEVATORS_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.1236290906E-002,1.5646943307E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CB_PUBLIC_ELEVATORS_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.5354238486E-002,2.2261053262E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_1_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,7.2320955117E-002,0.1347270513,Pass,Pass,0.1608376814,0.3620927089,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_1_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1621019955,0.2982890777,Pass,Pass,0.5345002767,1.6309181474,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_1_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1759791916,0.3288427887,Pass,Pass,0.4351899828,1.3156572188,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_1_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.2211263110,0.4019298371,Pass,Pass,0.3293719550,1.1284877057,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_2_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1538390162,0.2876447962,Pass,Pass,0.4842499284,1.4298324038,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_2_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1555608788,0.2959756532,Pass,Pass,0.3175961989,0.8476863339,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_2_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1667892223,0.3148452663,Pass,Pass,0.3424174619,0.9498099410,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_2_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.2171232932,0.3980092791,Pass,Pass,0.3580851737,1.1918064762,Pass,Pass
 Warmup Convergence Information,CB_STAFF_RESTROOMS_1_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,2.5098233051E-003,3.0145440459E-003,Pass,Pass,0.1597052722,0.3653566774,Pass,Pass
 Warmup Convergence Information,CB_STAFF_RESTROOMS_2_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,2.3731117618E-003,2.9197166219E-003,Pass,Pass,0.1596990607,0.3653582710,Pass,Pass
 Warmup Convergence Information,CB_STORAGE_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.0800614160E-002,1.5240820471E-002,Pass,Pass,0.4198447217,2.4882525004,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_1_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.7745301336E-003,2.1210238550E-003,Pass,Pass,0.1596844113,0.3654494319,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_1_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.2685252330E-003,1.6509015489E-003,Pass,Pass,0.1594520302,0.3639176426,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_1_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.2859066703E-003,1.7345935695E-003,Pass,Pass,0.1592924137,0.3641016735,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_1_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.4497309006E-003,1.9879711579E-003,Pass,Pass,0.1602377947,0.3664006684,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_2_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.3002501333E-003,1.6325247788E-003,Pass,Pass,0.1596710693,0.3655458764,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_2_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.1659020752E-003,1.7418230739E-003,Pass,Pass,0.1594520357,0.3640628273,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_2_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.0823140959E-003,1.5784205481E-003,Pass,Pass,0.1593162086,0.3642339531,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_2_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.4888138321E-003,2.0784210391E-003,Pass,Pass,0.1601818442,0.3663430495,Pass,Pass
 Warmup Convergence Information,CB_STUDIO_1_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,5.1961349932E-002,8.1088590314E-002,Pass,Pass,0.1704955798,0.3740233449,Pass,Pass
 Warmup Convergence Information,CB_STUDIO_1_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,6.5048830600E-002,0.1019135042,Pass,Pass,0.1676078283,0.3722071136,Pass,Pass
 Warmup Convergence Information,CB_STUDIO_2_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,7.2715803717E-002,0.1130693154,Pass,Pass,0.1704206271,0.3709710416,Pass,Pass
 Warmup Convergence Information,CB_STUDIO_2_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,5.7677898698E-002,9.0060521956E-002,Pass,Pass,0.1686723951,0.3734624407,Pass,Pass
 Warmup Convergence Information,CB_UTILITY_F1 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1408112061,0.2815367152,Pass,Pass,0.1834968617,0.3994472641,Pass,Pass
 Warmup Convergence Information,CB_UTILITY_F2 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,1.2199754894E-002,1.8909818666E-002,Pass,Pass,0.5010179441,2.7939940200,Pass,Pass
 Warmup Convergence Information,CB_UTILITY_F3 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,5.5637847595E-002,8.9889085274E-002,Pass,Pass,0.1652343266,0.3671726260,Pass,Pass
 Warmup Convergence Information,CB_UTILITY_F4 ZN,SizingPeriod: TAMPA-MACDILL.AFB_FL_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1005055829,0.1694902701,Pass,Pass,0.1866256051,0.3844118084,Pass,Pass
! <Plant Coincident Sizing Algorithm>,Plant Loop Name,Sizing Pass {#},Measured Mass Flow{kg/s},Measured Demand {W},Demand Calculated Mass Flow{kg/s},Sizes Changed {Yes/No},Previous Volume Flow Rate {m3/s},New Volume Flow Rate {m3/s},Demand Check Applied {Yes/No},Sizing Factor {},Normalized Change {},Specific Heat{J/kg-K},Density {kg/m3}
Plant Coincident Sizing Algorithm,CONDENSER WATER LOOP,1,21.5831603,433037.08,18.5678835,Yes,2.158536E-002,2.482317E-002,No,1.1500,0.150000,4197.9300,999.8980
Environment:Design Day Data,33.90,7.90,DefaultMultipliers,Wetbulb,25.10,{C},101229,270,3.1,0.00,No,No
Environment:Design Day Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Maximum Loop Flow Rate [m3/s], 1.81350E-002
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Plant Loop Volume [m3], 2.17620
 Component Sizing Information, PlantLoop, CONDENSER WATER LOOP, Maximum Loop Flow Rate [m3/s], 2.48232E-002
 Component Sizing Information, PlantLoop, CONDENSER WATER LOOP, Plant Loop Volume [m3], 2.97878
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Maximum Loop Flow Rate [m3/s], 2.03254E-003
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Plant Loop Volume [m3], 0.24391
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 3.65923E-005
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Plant Loop Volume [m3], 4.39108E-003
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Design Flow Rate [m3/s], 1.81350E-002
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Design Power Consumption [W], 3456.17966
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 116TONS 0.6KW/TON, Design Size Reference Chilled Water Flow Rate [m3/s], 1.81350E-002
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 116TONS 0.6KW/TON, Design Size Reference Capacity [W], 427126.69203
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 116TONS 0.6KW/TON, Design Size Reference Condenser Fluid Flow Rate [m3/s], 2.15854E-002
! <Chiller Standard Rating Information>, Component Type, Component Name, IPLV in SI Units {W/W}, IPLV in IP Units {Btu/W-h}
 Chiller Standard Rating Information, Chiller:Electric:EIR, 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 116TONS 0.6KW/TON, 6.51, 22.34
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Design Flow Rate [m3/s], 1.81350E-002
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Design Power Consumption [W], 1192.01572
 Component Sizing Information, CoolingTower:VariableSpeed, CENTRIFUGAL VARIABLE SPEED FAN OPEN COOLING TOWER 20.0 GPM/HP, Design Water Flow Rate [m3/s], 2.48232E-002
 Component Sizing Information, CoolingTower:VariableSpeed, CENTRIFUGAL VARIABLE SPEED FAN OPEN COOLING TOWER 20.0 GPM/HP, Design Air Flow Rate [m3/s], 36.45484
 Component Sizing Information, CoolingTower:VariableSpeed, CENTRIFUGAL VARIABLE SPEED FAN OPEN COOLING TOWER 20.0 GPM/HP, Nominal Capacity [W], 572990.38955
 Component Sizing Information, CoolingTower:VariableSpeed, CENTRIFUGAL VARIABLE SPEED FAN OPEN COOLING TOWER 20.0 GPM/HP, Air Flow Rate in free convection regime [m3/s], 7.29097
 Component Sizing Information, CoolingTower:VariableSpeed, CENTRIFUGAL VARIABLE SPEED FAN OPEN COOLING TOWER 20.0 GPM/HP, Tower capacity in free convection regime at design conditions [W], 71623.79869
 Component Sizing Information, Pump:ConstantSpeed, CONDENSER WATER LOOP CONSTANT PUMP, Design Flow Rate [m3/s], 2.48232E-002
 Component Sizing Information, Pump:ConstantSpeed, CONDENSER WATER LOOP CONSTANT PUMP, Design Power Consumption [W], 5099.57648
 Component Sizing Information, Boiler:HotWater, BOILER 551KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 92925.44072
 Component Sizing Information, Boiler:HotWater, BOILER 551KBTU/HR 0.8 THERMAL EFF, Design Size Design Water Flow Rate [m3/s], 2.03254E-003
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Design Flow Rate [m3/s], 2.03254E-003
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Design Power Consumption [W], 534.39801
 Component Sizing Information, WaterHeater:Mixed, 300GAL NATURAL GAS WATER HEATER - 300KBTU/HR 0.804 THERM EFF, Use Side Design Flow Rate [m3/s], 3.65923E-005
 Component Sizing Information, Pump:ConstantSpeed, MAIN SERVICE WATER LOOP CIRCULATOR PUMP, Design Flow Rate [m3/s], 3.65923E-005
 Component Sizing Information, Pump:ConstantSpeed, MAIN SERVICE WATER LOOP CIRCULATOR PUMP, Design Power Consumption [W], 2.00326
Environment:Design Day Data,4.60,0.00,DefaultMultipliers,Wetbulb,4.60,{C},101229,10,2.5,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Design Day Data,33.90,7.90,DefaultMultipliers,Wetbulb,25.10,{C},101229,270,3.1,0.00,No,No
Environment:Design Day Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:Design Day Data,4.60,0.00,DefaultMultipliers,Wetbulb,4.60,{C},101229,10,2.5,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/12,11/05
Environment:WarmupDays, 13
 Warmup Convergence Information,CB_CAFE_STUDY_LOUNGE_F1 ZN,RunPeriod: RUN PERIOD 1,0.6883282603,0.6943168902,Pass,Pass,0.5425502346,0.5069622881,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_1_F2 ZN,RunPeriod: RUN PERIOD 1,0.1886225061,0.2485723504,Pass,Pass,1.5272173095,2.6050947347,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_1_F3 ZN,RunPeriod: RUN PERIOD 1,0.1833434473,0.2482468191,Pass,Pass,0.9962347155,1.6266756824,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_1_F4 ZN,RunPeriod: RUN PERIOD 1,0.1860651837,0.2908420912,Pass,Pass,0.5327101913,0.5009869625,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_2_F2 ZN,RunPeriod: RUN PERIOD 1,0.1999686717,0.2010014483,Pass,Pass,1.5037735547,2.2890503493,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_2_F3 ZN,RunPeriod: RUN PERIOD 1,0.1942998960,0.2002894909,Pass,Pass,1.3207954102,1.9155894476,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_2_F4 ZN,RunPeriod: RUN PERIOD 1,0.1737842799,0.2335660662,Pass,Pass,0.5850620085,0.5408736811,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_3_F2 ZN,RunPeriod: RUN PERIOD 1,0.1949757878,0.1947402646,Pass,Pass,1.5011328273,2.2837361115,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_3_F3 ZN,RunPeriod: RUN PERIOD 1,0.1898197302,0.1940700536,Pass,Pass,1.3195145431,1.9190631332,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_3_F4 ZN,RunPeriod: RUN PERIOD 1,0.1660483211,0.2254702430,Pass,Pass,0.5791932050,0.5309156328,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_4_F2 ZN,RunPeriod: RUN PERIOD 1,0.1849076069,0.1865520197,Pass,Pass,1.4522204338,2.2237100810,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_4_F3 ZN,RunPeriod: RUN PERIOD 1,0.1799249441,0.1865390891,Pass,Pass,1.2479464850,1.7932033913,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_4_F4 ZN,RunPeriod: RUN PERIOD 1,0.1701963883,0.2321735133,Pass,Pass,0.5796348929,0.5302837796,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_5_F2 ZN,RunPeriod: RUN PERIOD 1,0.1832956319,0.1847643445,Pass,Pass,1.4315705364,2.2049889671,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_5_F3 ZN,RunPeriod: RUN PERIOD 1,0.1760160275,0.1822151617,Pass,Pass,1.2497193057,1.8051160409,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_5_F4 ZN,RunPeriod: RUN PERIOD 1,0.1733632775,0.2337383967,Pass,Pass,0.5825979105,0.5379639907,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_6_F2 ZN,RunPeriod: RUN PERIOD 1,0.2255668923,0.2206120612,Pass,Pass,1.5735014772,2.5867762426,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_6_F3 ZN,RunPeriod: RUN PERIOD 1,0.1924564622,0.1962593829,Pass,Pass,1.3261701681,1.9492570277,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_6_F4 ZN,RunPeriod: RUN PERIOD 1,0.1851469004,0.2844278873,Pass,Pass,0.5329951165,0.5049285836,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_7_F2 ZN,RunPeriod: RUN PERIOD 1,0.2463055880,0.2398198856,Pass,Pass,1.6417713066,2.7824787560,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_7_F3 ZN,RunPeriod: RUN PERIOD 1,0.1991774604,0.2040069242,Pass,Pass,1.3297754270,1.9581146701,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_8_F2 ZN,RunPeriod: RUN PERIOD 1,0.2396339720,0.2847301831,Pass,Pass,1.3628469251,2.1089740127,Pass,Pass
 Warmup Convergence Information,CB_CLASSROOM_8_F3 ZN,RunPeriod: RUN PERIOD 1,0.1917983243,0.2564815446,Pass,Pass,0.9943663301,1.5878212143,Pass,Pass
 Warmup Convergence Information,CB_CONFERENCE_ROOM_F1 ZN,RunPeriod: RUN PERIOD 1,0.7087248603,0.6029217337,Pass,Pass,0.5212662405,0.6174610882,Pass,Pass
 Warmup Convergence Information,CB_CONFERENCE_ROOM_F2 ZN,RunPeriod: RUN PERIOD 1,0.7819218198,0.5700581265,Pass,Pass,0.5131023055,0.4813649643,Pass,Pass
 Warmup Convergence Information,CB_CONFERENCE_ROOM_F3 ZN,RunPeriod: RUN PERIOD 1,0.8486356124,0.6029125715,Pass,Pass,0.5091970069,0.4785141164,Pass,Pass
 Warmup Convergence Information,CB_CONFERENCE_ROOM_F4 ZN,RunPeriod: RUN PERIOD 1,0.7220184768,0.5849317621,Pass,Pass,0.5234060168,0.5764845098,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_1_F3 ZN,RunPeriod: RUN PERIOD 1,0.1101627416,0.1107034762,Pass,Pass,0.6792834787,0.8064743578,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_2_F3 ZN,RunPeriod: RUN PERIOD 1,7.5753551566E-002,4.8314831413E-002,Pass,Pass,0.5939217336,0.6949607825,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_F1 ZN,RunPeriod: RUN PERIOD 1,5.6032012362E-002,4.2309662306E-002,Pass,Pass,0.4927056210,0.4931584495,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_F2 ZN,RunPeriod: RUN PERIOD 1,7.9808918136E-002,6.0128926620E-002,Pass,Pass,0.5148772271,0.4808229632,Pass,Pass
 Warmup Convergence Information,CB_CORRIDOR_F4 ZN,RunPeriod: RUN PERIOD 1,0.1073106652,0.1154362931,Pass,Pass,0.5312100581,0.5038323466,Pass,Pass
 Warmup Convergence Information,CB_ENTRANCE_LOBBY_F1 ZN,RunPeriod: RUN PERIOD 1,9.4736237582E-002,0.1241345784,Pass,Pass,0.6218287217,0.6426843185,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_1_F2 ZN,RunPeriod: RUN PERIOD 1,0.1510603721,0.1432200703,Pass,Pass,0.5532137578,0.5315520580,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_1_F3 ZN,RunPeriod: RUN PERIOD 1,0.1648161097,0.1473870276,Pass,Pass,0.5603056195,0.5465321033,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_1_F4 ZN,RunPeriod: RUN PERIOD 1,0.1707505480,0.1997424022,Pass,Pass,0.5208406014,0.5160419844,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_2_F2 ZN,RunPeriod: RUN PERIOD 1,0.1443923054,0.1325949211,Pass,Pass,0.5428030667,0.5165991856,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_2_F3 ZN,RunPeriod: RUN PERIOD 1,0.1572751961,0.1341146879,Pass,Pass,0.5436540332,0.5194906588,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_2_F4 ZN,RunPeriod: RUN PERIOD 1,0.1603059360,0.1780591908,Pass,Pass,0.5324788108,0.5359479992,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_3_F2 ZN,RunPeriod: RUN PERIOD 1,0.1428361798,0.1291269772,Pass,Pass,0.5409335715,0.5130321142,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_3_F3 ZN,RunPeriod: RUN PERIOD 1,0.1550794644,0.1298110867,Pass,Pass,0.5411088476,0.5140697808,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_3_F4 ZN,RunPeriod: RUN PERIOD 1,0.1566425974,0.1725217156,Pass,Pass,0.5260001590,0.5242699264,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_4_F2 ZN,RunPeriod: RUN PERIOD 1,0.1423967179,0.1281548841,Pass,Pass,0.5404999733,0.5117401526,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_4_F3 ZN,RunPeriod: RUN PERIOD 1,0.1545335870,0.1286987600,Pass,Pass,0.5404853331,0.5131343112,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_4_F4 ZN,RunPeriod: RUN PERIOD 1,0.1558770956,0.1713165161,Pass,Pass,0.5254651381,0.5223369526,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_5_F2 ZN,RunPeriod: RUN PERIOD 1,0.1423559480,0.1280779891,Pass,Pass,0.5404667469,0.5116755450,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_5_F3 ZN,RunPeriod: RUN PERIOD 1,0.1545346290,0.1286810716,Pass,Pass,0.5404651505,0.5131049870,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_5_F4 ZN,RunPeriod: RUN PERIOD 1,0.1558720827,0.1713042870,Pass,Pass,0.5254493087,0.5223113061,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_6_F2 ZN,RunPeriod: RUN PERIOD 1,0.1427221751,0.1288517133,Pass,Pass,0.5408703626,0.5125515846,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_6_F3 ZN,RunPeriod: RUN PERIOD 1,0.1550214262,0.1296618459,Pass,Pass,0.5410165870,0.5139172261,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_6_F4 ZN,RunPeriod: RUN PERIOD 1,0.1565829101,0.1724103126,Pass,Pass,0.5259466392,0.5240660814,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_7_F2 ZN,RunPeriod: RUN PERIOD 1,0.1436998995,0.1313418864,Pass,Pass,0.5424336714,0.5152811431,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_7_F3 ZN,RunPeriod: RUN PERIOD 1,0.1569188261,0.1334552444,Pass,Pass,0.5434292126,0.5186232659,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_7_F4 ZN,RunPeriod: RUN PERIOD 1,0.1599869465,0.1774627568,Pass,Pass,0.5315204416,0.5339868009,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_8_F2 ZN,RunPeriod: RUN PERIOD 1,0.1485995431,0.1389957132,Pass,Pass,0.5498057297,0.5252324612,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_8_F3 ZN,RunPeriod: RUN PERIOD 1,0.1632126692,0.1449627792,Pass,Pass,0.5565336612,0.5406889257,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_OFFICE_8_F4 ZN,RunPeriod: RUN PERIOD 1,0.1692631717,0.1975081262,Pass,Pass,0.5231532107,0.5135827153,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_1_F2 ZN,RunPeriod: RUN PERIOD 1,8.2815967916E-002,7.4888971870E-002,Pass,Pass,1.4101947539,2.4855640432,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_1_F3 ZN,RunPeriod: RUN PERIOD 1,8.7383994857E-002,7.7600333851E-002,Pass,Pass,1.3636391878,3.1742926182,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_1_F4 ZN,RunPeriod: RUN PERIOD 1,7.7089697504E-002,8.6465454947E-002,Pass,Pass,0.5947553688,0.5033905492,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_2_F2 ZN,RunPeriod: RUN PERIOD 1,8.2514351551E-002,7.4686308349E-002,Pass,Pass,1.3733405828,2.3940845747,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_2_F3 ZN,RunPeriod: RUN PERIOD 1,9.0477092591E-002,8.0384781415E-002,Pass,Pass,1.3978034075,3.2477297796,Pass,Pass
 Warmup Convergence Information,CB_FACULTY_RESTROOMS_2_F4 ZN,RunPeriod: RUN PERIOD 1,7.7311478284E-002,8.8427277936E-002,Pass,Pass,0.5922453196,0.5003146155,Pass,Pass
 Warmup Convergence Information,CB_LAB_1_F4 ZN,RunPeriod: RUN PERIOD 1,0.4483559616,0.4719795958,Pass,Pass,0.5677060149,0.4998799345,Pass,Pass
 Warmup Convergence Information,CB_LAB_2_F4 ZN,RunPeriod: RUN PERIOD 1,0.4163675337,0.4203625153,Pass,Pass,0.5826415696,0.5192093167,Pass,Pass
 Warmup Convergence Information,CB_LAB_3_F4 ZN,RunPeriod: RUN PERIOD 1,0.4374521676,0.4407331099,Pass,Pass,0.5747593277,0.5137581423,Pass,Pass
 Warmup Convergence Information,CB_LAB_4_F4 ZN,RunPeriod: RUN PERIOD 1,0.4510869170,0.4726692846,Pass,Pass,0.5634930366,0.4990228182,Pass,Pass
 Warmup Convergence Information,CB_LECTURE_ROOM_1_F1 ZN,RunPeriod: RUN PERIOD 1,0.1308721366,0.1330242573,Pass,Pass,0.6301268007,0.6969482811,Pass,Pass
 Warmup Convergence Information,CB_LECTURE_ROOM_2_F1 ZN,RunPeriod: RUN PERIOD 1,0.1645289503,0.1886434954,Pass,Pass,0.6064680488,0.6629046869,Pass,Pass
 Warmup Convergence Information,CB_LIBRARY_MEDIA_CENTER_F1 ZN,RunPeriod: RUN PERIOD 1,0.1794336776,0.1242971415,Pass,Pass,0.4926057146,0.4927040789,Pass,Pass
 Warmup Convergence Information,CB_MAIN_STAIRS_F1 ZN,RunPeriod: RUN PERIOD 1,9.1575530863E-002,0.1061901897,Pass,Pass,0.5246035282,0.5112808702,Pass,Pass
 Warmup Convergence Information,CB_MAIN_STAIRS_F2 ZN,RunPeriod: RUN PERIOD 1,0.1010945313,0.1223132741,Pass,Pass,0.6066765215,0.6371629110,Pass,Pass
 Warmup Convergence Information,CB_MAIN_STAIRS_F3 ZN,RunPeriod: RUN PERIOD 1,0.1111547300,0.1304803974,Pass,Pass,0.6472360398,0.7285500173,Pass,Pass
 Warmup Convergence Information,CB_MAIN_STAIRS_F4 ZN,RunPeriod: RUN PERIOD 1,0.1240355792,0.1712554619,Pass,Pass,0.5226009296,0.4974933049,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_1_F1 ZN,RunPeriod: RUN PERIOD 1,0.1293578273,0.1207269223,Pass,Pass,0.5040895788,0.4926710431,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_2_F1 ZN,RunPeriod: RUN PERIOD 1,0.1246417946,0.1123754845,Pass,Pass,0.5036393450,0.4935531148,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_3_F1 ZN,RunPeriod: RUN PERIOD 1,0.1233932604,0.1092517009,Pass,Pass,0.5029444096,0.4923741112,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_4_F1 ZN,RunPeriod: RUN PERIOD 1,0.1230900093,0.1085474473,Pass,Pass,0.5027371785,0.4924401709,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_5_F1 ZN,RunPeriod: RUN PERIOD 1,0.1230442850,0.1084519520,Pass,Pass,0.5027145816,0.4924532473,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_6_F1 ZN,RunPeriod: RUN PERIOD 1,0.1231710870,0.1087558874,Pass,Pass,0.5027910972,0.4923739901,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_7_F1 ZN,RunPeriod: RUN PERIOD 1,0.1236606123,0.1099750735,Pass,Pass,0.5031143140,0.4922838847,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_ENCLOSED_8_F1 ZN,RunPeriod: RUN PERIOD 1,0.1220613517,0.1114151355,Pass,Pass,0.5012090469,0.4921949594,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_OPEN_F1 ZN,RunPeriod: RUN PERIOD 1,9.2962457257E-002,6.8632393159E-002,Pass,Pass,0.4931259019,0.4933986834,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_OPEN_F2 ZN,RunPeriod: RUN PERIOD 1,0.1265223355,0.1143793765,Pass,Pass,1.0652059459,1.8994851539,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_OPEN_F3 ZN,RunPeriod: RUN PERIOD 1,0.1497047161,0.1256969331,Pass,Pass,0.7549443399,1.4591741381,Pass,Pass
 Warmup Convergence Information,CB_OFFICES_OPEN_F4 ZN,RunPeriod: RUN PERIOD 1,0.1299892693,0.1241381236,Pass,Pass,0.5306386220,0.5039176511,Pass,Pass
 Warmup Convergence Information,CB_PUBLIC_ELEVATORS_F1 ZN,RunPeriod: RUN PERIOD 1,2.1031527614E-002,1.5992545528E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CB_PUBLIC_ELEVATORS_F2 ZN,RunPeriod: RUN PERIOD 1,2.8521662202E-002,2.1796167004E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CB_PUBLIC_ELEVATORS_F3 ZN,RunPeriod: RUN PERIOD 1,3.0642150660E-002,2.2683903391E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CB_PUBLIC_ELEVATORS_F4 ZN,RunPeriod: RUN PERIOD 1,4.7802470894E-002,3.8679009932E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_1_F1 ZN,RunPeriod: RUN PERIOD 1,0.1548810225,0.1845125378,Pass,Pass,0.5193201081,0.4723173478,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_1_F2 ZN,RunPeriod: RUN PERIOD 1,0.1273061440,0.1529104067,Pass,Pass,0.6210847831,0.6742457031,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_1_F3 ZN,RunPeriod: RUN PERIOD 1,0.1310344820,0.1477767853,Pass,Pass,0.6664505899,0.7623162520,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_1_F4 ZN,RunPeriod: RUN PERIOD 1,0.1508097656,0.2120930270,Pass,Pass,0.5149655034,0.4924092912,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_2_F1 ZN,RunPeriod: RUN PERIOD 1,0.1035521398,0.1065832568,Pass,Pass,0.5690003316,0.5826542223,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_2_F2 ZN,RunPeriod: RUN PERIOD 1,0.1210759990,0.1332661459,Pass,Pass,0.6525229371,0.7387770726,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_2_F3 ZN,RunPeriod: RUN PERIOD 1,0.1305489394,0.1374690030,Pass,Pass,0.6500842073,0.7187691984,Pass,Pass
 Warmup Convergence Information,CB_SECONDARY_STAIRS_2_F4 ZN,RunPeriod: RUN PERIOD 1,0.1530499189,0.1995784969,Pass,Pass,0.5065623971,0.4901864319,Pass,Pass
 Warmup Convergence Information,CB_STAFF_RESTROOMS_1_F1 ZN,RunPeriod: RUN PERIOD 1,6.7935637568E-002,6.5849360799E-002,Pass,Pass,0.6307397046,0.5288002418,Pass,Pass
 Warmup Convergence Information,CB_STAFF_RESTROOMS_2_F1 ZN,RunPeriod: RUN PERIOD 1,6.9723782689E-002,6.7556285380E-002,Pass,Pass,0.6269316374,0.5211231347,Pass,Pass
 Warmup Convergence Information,CB_STORAGE_F1 ZN,RunPeriod: RUN PERIOD 1,0.1933218847,0.2014241740,Pass,Pass,0.6185261248,0.5195346555,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_1_F1 ZN,RunPeriod: RUN PERIOD 1,7.3616648497E-002,7.0796626308E-002,Pass,Pass,0.6106585527,0.5045782717,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_1_F2 ZN,RunPeriod: RUN PERIOD 1,8.5192055128E-002,7.6924722781E-002,Pass,Pass,1.2099587643,2.0015977959,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_1_F3 ZN,RunPeriod: RUN PERIOD 1,9.2848275193E-002,8.2143790946E-002,Pass,Pass,0.8866182046,1.7073912973,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_1_F4 ZN,RunPeriod: RUN PERIOD 1,8.1650932987E-002,8.8889930571E-002,Pass,Pass,0.5840337578,0.4982906039,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_2_F1 ZN,RunPeriod: RUN PERIOD 1,8.0804158147E-002,7.7556462256E-002,Pass,Pass,0.5918949985,0.4983756491,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_2_F2 ZN,RunPeriod: RUN PERIOD 1,9.5384065320E-002,8.5889836366E-002,Pass,Pass,1.4541819572,2.5839315864,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_2_F3 ZN,RunPeriod: RUN PERIOD 1,0.1049722767,9.2702883360E-002,Pass,Pass,1.3705902317,3.0587243257,Pass,Pass
 Warmup Convergence Information,CB_STUDENTS_RESTROOMS_2_F4 ZN,RunPeriod: RUN PERIOD 1,0.1073433791,0.1141835666,Pass,Pass,0.5640845531,0.4791445796,Pass,Pass
 Warmup Convergence Information,CB_STUDIO_1_F2 ZN,RunPeriod: RUN PERIOD 1,0.1508651512,0.1417083671,Pass,Pass,1.5721457896,2.5143472426,Pass,Pass
 Warmup Convergence Information,CB_STUDIO_1_F3 ZN,RunPeriod: RUN PERIOD 1,0.1775939440,0.1663424518,Pass,Pass,1.5206387444,2.4158956197,Pass,Pass
 Warmup Convergence Information,CB_STUDIO_2_F2 ZN,RunPeriod: RUN PERIOD 1,0.1651178802,0.1533434686,Pass,Pass,1.5519625150,2.3734791342,Pass,Pass
 Warmup Convergence Information,CB_STUDIO_2_F3 ZN,RunPeriod: RUN PERIOD 1,0.1656092143,0.1567675236,Pass,Pass,1.4010371804,2.0855905825,Pass,Pass
 Warmup Convergence Information,CB_UTILITY_F1 ZN,RunPeriod: RUN PERIOD 1,0.1146964346,0.1018012055,Pass,Pass,0.5578665504,0.5283017519,Pass,Pass
 Warmup Convergence Information,CB_UTILITY_F2 ZN,RunPeriod: RUN PERIOD 1,0.1108890290,9.8458785005E-002,Pass,Pass,1.0499772281,1.6676551640,Pass,Pass
 Warmup Convergence Information,CB_UTILITY_F3 ZN,RunPeriod: RUN PERIOD 1,0.1126811835,9.9996618003E-002,Pass,Pass,0.8102952053,1.3299363115,Pass,Pass
 Warmup Convergence Information,CB_UTILITY_F4 ZN,RunPeriod: RUN PERIOD 1,0.1159292472,0.1312257019,Pass,Pass,0.5387432662,0.5389296379,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
